time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974740,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,9.57506417762488e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.000100830096926,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,7.447275129379705e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.0001008300532703,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.000478293193737,285.7569274902344,294.1499938964844,292.04998779296875,291.28173828125,297.0844421386719,292.3157653808594,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202177800238,8.228218106864915e-09,0.0010202096309512,-0.0206076055765151,0.0,0.0,0.0,-0.0088918954133987,60.0,8.302969932556152,-0.0,-7.096521414950986e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,9.57506417762488e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.000100830096926,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,7.447275129379705e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,0.0001008300532703,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.000478293193737,285.7569274902344,294.1499938964844,292.04998779296875,291.28173828125,297.0844421386719,292.3157653808594,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202177800238,8.228218106864915e-09,0.0010202096309512,-0.0206076055765151,0.0,0.0,0.0,-0.0088918954133987,60.0,8.302969932556152,-0.0,-7.096521414950986e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,9.58178352448158e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001009008556138,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.452501449733973e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.000100900819234,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004786288773175,285.7635498046875,294.1499938964844,292.04998779296875,291.3076477050781,296.993896484375,292.2422790527344,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020933385007,8.311928034743232e-09,0.0010209251195192,-0.0208268258720636,0.0,0.0,0.0,-0.0089333932846784,60.0,8.279518127441406,-0.0,-7.106483934649077e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,9.58178352448158e-05,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001009008556138,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.452501449733973e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.000100900819234,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0004786288773175,285.7635498046875,294.1499938964844,292.04998779296875,291.3076477050781,296.993896484375,292.2422790527344,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020933385007,8.311928034743232e-09,0.0010209251195192,-0.0208268258720636,0.0,0.0,0.0,-0.0089333932846784,60.0,8.279518127441406,-0.0,-7.106483934649077e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.580606274539603e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0001008884501061,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,7.451586134266108e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001008884210023,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0004785700584761,285.7702331542969,294.1499938964844,292.04998779296875,291.3329772949219,296.90484619140625,292.1883239746094,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208095191046,8.297250886357688e-09,0.0010208012536168,-0.0207883883267641,0.0,0.0,0.0,-0.0089261252433061,60.0,8.27437686920166,-0.0,-7.104736710061843e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,9.580606274539603e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0001008884501061,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,7.451586134266108e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001008884210023,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.0004785700584761,285.7702331542969,294.1499938964844,292.04998779296875,291.3329772949219,296.90484619140625,292.1883239746094,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208095191046,8.297250886357688e-09,0.0010208012536168,-0.0207883883267641,0.0,0.0,0.0,-0.0089261252433061,60.0,8.27437686920166,-0.0,-7.104736710061843e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,9.57547381403856e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001008344042929,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,7.447593816323206e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001008343679131,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0004783136828336,285.7735900878906,294.1499938964844,292.04998779296875,291.3454284667969,296.86102294921875,292.1679382324219,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202616686001,8.233299375604021e-09,0.0010202534031122,-0.0206209104508161,0.0,0.0,0.0,-0.0088944165036082,60.0,8.273033142089844,-0.0,-7.097126086819119e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,9.568037057761104e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001007560858852,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,7.44180943001993e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001007560567813,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,0.0004779422015417,285.7769470214844,294.1499938964844,292.04998779296875,291.35772705078125,296.817626953125,292.1507568359375,286.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194694623351,8.140635721076706e-09,0.0010194613132625,-0.0203782394528388,0.0,0.0,0.0,-0.0088484799489378,60.0,8.271255493164062,-0.0,-7.086104858444743e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.55372306634672e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.0001006053571472,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,7.430676487274468e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001006053280434,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0004772272368427,285.78375244140625,294.1499938964844,292.04998779296875,291.3818664550781,296.73223876953125,292.1242980957031,286.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179445380344,7.9622930471146e-09,0.0010179365053772,-0.019911179319024,0.0,0.0,0.0,-0.0087600694969296,60.0,8.26828670501709,-0.0,-7.064918605692584e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,9.55372306634672e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.0001006053571472,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,7.430676487274468e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001006053280434,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0004772272368427,285.78375244140625,294.1499938964844,292.04998779296875,291.3818664550781,296.73223876953125,292.1242980957031,286.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179445380344,7.9622930471146e-09,0.0010179365053772,-0.019911179319024,0.0,0.0,0.0,-0.0087600694969296,60.0,8.26828670501709,-0.0,-7.064918605692584e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,9.542972838971764e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0001004921505227,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.422314956784248e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001004921141429,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0004766902129631,285.79058837890625,294.1499938964844,292.04998779296875,291.4053649902344,296.6482849121094,292.1045837402344,286.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167984291911,7.828338866033846e-09,0.0010167906293645,-0.0195603594183921,0.0,0.0,0.0,-0.0086936606094241,60.0,8.266671180725098,-0.0,-7.049026606864572e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,9.542972838971764e-05,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0001004921505227,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.422314956784248e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001004921141429,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0004766902129631,285.79058837890625,294.1499938964844,292.04998779296875,291.4053649902344,296.6482849121094,292.1045837402344,286.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167984291911,7.828338866033846e-09,0.0010167906293645,-0.0195603594183921,0.0,0.0,0.0,-0.0086936606094241,60.0,8.266671180725098,-0.0,-7.049026606864572e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,9.552487608743832e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.000100592347735,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,7.429716060869396e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001005923113552,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0004771655367221,285.7974853515625,294.1499938964844,292.04998779296875,291.42822265625,296.5658264160156,292.09014892578125,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178111260756,7.946880486997543e-09,0.0010178030934184,-0.0198708157986402,0.0,0.0,0.0,-0.0087524205446243,60.0,8.27550220489502,-0.0,-7.063089668690736e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,9.552487608743832e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.000100592347735,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,7.429716060869396e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,0.0001005923113552,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78717041015625,0.0,0.0,0.0004771655367221,285.7974853515625,294.1499938964844,292.04998779296875,291.42822265625,296.5658264160156,292.09014892578125,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178111260756,7.946880486997543e-09,0.0010178030934184,-0.0198708157986402,0.0,0.0,0.0,-0.0087524205446243,60.0,8.27550220489502,-0.0,-7.063089668690736e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.591046546120197e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0001009983898256,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,7.459706102963537e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001009983607218,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0004790916573256,285.804443359375,294.1499938964844,292.04998779296875,291.45037841796875,296.4845886230469,292.0790100097656,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219186078757,8.427281983358625e-09,0.0010219102259725,-0.021128911525011,0.0,0.0,0.0,-0.0089905718341469,60.0,8.299785614013672,-0.0,-7.120224410073206e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.591046546120197e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0001009983898256,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,7.459706102963537e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001009983607218,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.0004790916573256,285.804443359375,294.1499938964844,292.04998779296875,291.45037841796875,296.4845886230469,292.0790100097656,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219186078757,8.427281983358625e-09,0.0010219102259725,-0.021128911525011,0.0,0.0,0.0,-0.0089905718341469,60.0,8.299785614013672,-0.0,-7.120224410073206e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,9.634664456825703e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0001014577064779,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,7.493630982935429e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.0001014576700981,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0004812704282812,285.8079833984375,294.1499938964844,292.04998779296875,291.4612121582031,296.4442749023437,292.0743408203125,286.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265650926157,8.970713949452147e-09,0.001026556128636,-0.022551953792572,0.0,0.0,0.0,-0.0092599699273705,60.0,8.324226379394531,-0.0,-7.185132488984891e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,9.7046751761809e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,0.0001021949501591,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,7.548083522124216e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001021949210553,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,0.0004847676027566,285.8115539550781,294.1499938964844,292.04998779296875,291.47186279296875,296.4040222167969,292.070068359375,286.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340231237933,9.8429921990828e-09,0.0010340133449062,-0.0248358324170112,0.0,0.0,0.0,-0.0096923876553773,60.0,8.362176895141602,-0.0,-7.289933989795827e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,9.94822767097503e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.0001047596815624,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,7.737513806205243e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001047596451826,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.0004969335859641,285.8188781738281,294.1499938964844,292.04998779296875,291.4925842285156,296.3231811523437,292.0627136230469,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599700035527,1.2877524824261856e-08,0.001059957081452,-0.0327779203653335,0.0,0.0,0.0,-0.0111967138946056,60.0,8.498003959655762,-0.0,-7.660427314704067e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,9.94822767097503e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.0001047596815624,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,7.737513806205243e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0001047596451826,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.0004969335859641,285.8188781738281,294.1499938964844,292.04998779296875,291.4925842285156,296.3231811523437,292.0627136230469,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599700035527,1.2877524824261856e-08,0.001059957081452,-0.0327779203653335,0.0,0.0,0.0,-0.0111967138946056,60.0,8.498003959655762,-0.0,-7.660427314704067e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001031197243719,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001085900876205,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,8.020425593713298e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0001085900512407,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0005151033401489,285.82647705078125,294.1499938964844,292.04998779296875,291.5126037597656,296.2412414550781,292.0568542480469,286.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987223358824,1.7409748309660245e-08,0.0010987049899995,-0.0446280129253864,0.0,0.0,0.0,-0.0134434979408979,60.0,8.71760082244873,-0.0,-8.230854575685954e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,0.0001031197243719,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001085900876205,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,8.020425593713298e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0001085900512407,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0005151033401489,285.82647705078125,294.1499938964844,292.04998779296875,291.5126037597656,296.2412414550781,292.0568542480469,286.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987223358824,1.7409748309660245e-08,0.0010987049899995,-0.0446280129253864,0.0,0.0,0.0,-0.0134434979408979,60.0,8.71760082244873,-0.0,-8.230854575685954e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001074082611012,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,0.0001131061217165,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,8.353978773811832e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0001131060853367,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005365254473872,285.83447265625,294.1499938964844,292.04998779296875,291.5318298339844,296.1576843261719,292.0531311035156,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444152332842,2.2753511075279675e-08,0.0011443924158811,-0.0585759244859218,0.0,0.0,0.0,-0.0160925984382629,60.0,9.005525588989258,-0.0,-8.929697514759027e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0001074082611012,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,0.0001131061217165,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,8.353978773811832e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0001131060853367,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005365254473872,285.83447265625,294.1499938964844,292.04998779296875,291.5318298339844,296.1576843261719,292.0531311035156,286.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444152332842,2.2753511075279675e-08,0.0011443924158811,-0.0585759244859218,0.0,0.0,0.0,-0.0160925984382629,60.0,9.005525588989258,-0.0,-8.929697514759027e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001112354802899,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001171363692265,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,8.651651296531782e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001171363328467,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0005556431715376,285.8428039550781,294.1499938964844,292.04998779296875,291.55029296875,296.0726928710937,292.05126953125,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851979652419,2.752272365569297e-08,0.0011851703748106,-0.0709961801767349,0.0,0.0,0.0,-0.0184568874537944,60.0,9.30961799621582,-0.0,-9.577406956395865e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0001112354802899,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001171363692265,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,8.651651296531782e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0001171363328467,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0005556431715376,285.8428039550781,294.1499938964844,292.04998779296875,291.55029296875,296.0726928710937,292.05126953125,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851979652419,2.752272365569297e-08,0.0011851703748106,-0.0709961801767349,0.0,0.0,0.0,-0.0184568874537944,60.0,9.30961799621582,-0.0,-9.577406956395865e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001125864073401,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,0.0001185589644592,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,8.756724128033966e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.0001185589280794,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,0.0005623913602903,285.8470764160156,294.1499938964844,292.04998779296875,291.5592041015625,296.030029296875,292.0507507324219,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995926033705,2.9206223217670413e-08,0.0011995633831247,-0.0753730684518814,0.0,0.0,0.0,-0.0192914586514234,60.0,9.442702293395996,-0.0,-9.811449785956938e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001134195263148,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001194362776004,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,8.82152235135436e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0001194362412206,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,0.0005665529170073,285.8514099121094,294.1499938964844,292.04998779296875,291.56793212890625,295.9875183105469,292.0504455566406,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084726477041,3.0244450499594684e-08,0.0012084423797205,-0.078070230782032,0.0,0.0,0.0,-0.0198061577975749,60.0,9.55105209350586,-0.0,-9.9571913381169e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001116630519391,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001175866273115,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,8.68490751599893e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001175865909317,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0005577790434472,285.86004638671875,294.1499938964844,292.04998779296875,291.5847473144531,295.9045715332031,292.0501708984375,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897709919139,2.8055534784243722e-08,0.0011897429358214,-0.0723818466067314,0.0,0.0,0.0,-0.0187211073935031,60.0,9.605283737182615,-0.0,-9.651171950508797e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001116630519391,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,0.0001175866273115,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,8.68490751599893e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001175865909317,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0005577790434472,285.86004638671875,294.1499938964844,292.04998779296875,291.5847473144531,295.9045715332031,292.0501708984375,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897709919139,2.8055534784243722e-08,0.0011897429358214,-0.0723818466067314,0.0,0.0,0.0,-0.0187211073935031,60.0,9.605283737182615,-0.0,-9.651171950508797e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001075382169801,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0001132429752033,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,8.364086534129456e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0001132429388235,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0005371746374294,285.868408203125,294.1499938964844,292.04998779296875,291.6007080078125,295.8261108398437,292.0500793457031,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458265362307,2.291540646126577e-08,0.0011458036024123,-0.0589979775249958,0.0,0.0,0.0,-0.0161729920655488,60.0,9.449913024902344,-0.0,-8.951309382609909e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,0.0001075382169801,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0001132429752033,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,8.364086534129456e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0001132429388235,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0005371746374294,285.868408203125,294.1499938964844,292.04998779296875,291.6007080078125,295.8261108398437,292.0500793457031,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458265362307,2.291540646126577e-08,0.0011458036024123,-0.0589979775249958,0.0,0.0,0.0,-0.0161729920655488,60.0,9.449913024902344,-0.0,-8.951309382609909e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001028272090479,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001082820526789,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,7.99767512944527e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001082820235751,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0005136422696523,285.8764953613281,294.1499938964844,292.04998779296875,291.6158142089844,295.7524108886719,292.050048828125,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956316255033,1.7045202582721686e-08,0.0010956146288663,-0.0436754561960697,0.0,0.0,0.0,-0.0132629126310348,60.0,9.183086395263672,-0.0,-8.18421312942519e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8445739746094,0.0,0.0,0.0001028272090479,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001082820526789,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,7.99767512944527e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,0.0001082820235751,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,0.0005136422696523,285.8764953613281,294.1499938964844,292.04998779296875,291.6158142089844,295.7524108886719,292.050048828125,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956316255033,1.7045202582721686e-08,0.0010956146288663,-0.0436754561960697,0.0,0.0,0.0,-0.0132629126310348,60.0,9.183086395263672,-0.0,-8.18421312942519e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,9.885604231385514e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001041002178681,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,7.688806363148615e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0001041001887642,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0004938055062666,285.88427734375,294.1499938964844,292.04998779296875,291.6300048828125,295.6832275390625,292.0500183105469,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533159365877,1.2097164159285969e-08,0.0010533038293942,-0.0307360384613275,0.0,0.0,0.0,-0.0108099542558193,60.0,8.901777267456055,-0.0,-7.564272408444594e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,9.885604231385514e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0001041002178681,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,7.688806363148615e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0001041001887642,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0004938055062666,285.88427734375,294.1499938964844,292.04998779296875,291.6300048828125,295.6832275390625,292.0500183105469,286.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533159365877,1.2097164159285969e-08,0.0010533038293942,-0.0307360384613275,0.0,0.0,0.0,-0.0108099542558193,60.0,8.901777267456055,-0.0,-7.564272408444594e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,9.725904237711802e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001024184966809,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,7.564594852738082e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.000102418467577,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0004858281754422,285.8880615234375,294.1499938964844,292.04998779296875,291.6367492675781,295.6499328613281,292.0500183105469,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363076580688,1.0107386927415972e-08,0.0010362975299358,-0.025527998805046,0.0,0.0,0.0,-0.0098235765472054,60.0,8.773197174072266,-0.0,-7.32184659568702e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,9.604428487364204e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001011393032968,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,7.470113632734865e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001011392741929,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0004797602305188,285.891845703125,294.1499938964844,292.04998779296875,291.6432800292969,295.61737060546875,292.0500183105469,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233591310679,8.593884714969136e-09,0.0010233506327494,-0.0215651802718639,0.0,0.0,0.0,-0.0090732434764504,60.0,8.662232398986816,-0.0,-7.140090474422325e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,9.462270099902526e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,9.964230412151664e-05,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,7.35954599804245e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,9.96422750176862e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0004726591578219,285.8993225097656,294.1499938964844,292.04998779296875,291.6556396484375,295.5538024902344,292.0500183105469,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082017397508,6.822705511666527e-09,0.0010081948712468,-0.0169264264404773,0.0,0.0,0.0,-0.0081951413303613,60.0,8.502108573913574,-0.0,-6.930287810291702e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
