time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977080,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,9.462270099902526e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,9.964230412151664e-05,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,7.35954599804245e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,9.96422750176862e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0004726591578219,285.8993225097656,294.1499938964844,292.04998779296875,291.6556396484375,295.5538024902344,292.0500183105469,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082017397508,6.822705511666527e-09,0.0010081948712468,-0.0169264264404773,0.0,0.0,0.0,-0.0081951413303613,60.0,8.502108573913574,-0.0,-6.930287810291702e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,9.444972965866329e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,9.946015779860318e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,7.346092752413824e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,9.946012869477272e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0004717951524071,285.90679931640625,294.1499938964844,292.04998779296875,291.6670227050781,295.4916076660156,292.0500183105469,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006354461424,6.6071939031076e-09,0.001006347942166,-0.0163619201630353,0.0,0.0,0.0,-0.0080882823094725,60.0,8.427446365356445,-0.0,-6.904973304244777e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,9.444972965866329e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,9.946015779860318e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,7.346092752413824e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663330078125,0.0,0.0,9.946012869477272e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0004717951524071,285.90679931640625,294.1499938964844,292.04998779296875,291.6670227050781,295.4916076660156,292.0500183105469,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006354461424,6.6071939031076e-09,0.001006347942166,-0.0163619201630353,0.0,0.0,0.0,-0.0080882823094725,60.0,8.427446365356445,-0.0,-6.904973304244777e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.526968642603606e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001003236102405,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,7.409867248497903e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0001003235811367,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0004758909926749,285.9143371582031,294.1499938964844,292.04998779296875,291.67742919921875,295.4301452636719,292.0500183105469,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150881716981,7.628768727840907e-09,0.0010150804882869,-0.0190376844257116,0.0,0.0,0.0,-0.0085947066545486,60.0,8.434026718139648,-0.0,-7.025382586789419e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.526968642603606e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001003236102405,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,7.409867248497903e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0001003235811367,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0004758909926749,285.9143371582031,294.1499938964844,292.04998779296875,291.67742919921875,295.4301452636719,292.0500183105469,286.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150881716981,7.628768727840907e-09,0.0010150804882869,-0.0190376844257116,0.0,0.0,0.0,-0.0085947066545486,60.0,8.434026718139648,-0.0,-7.025382586789419e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.674561442807315e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001018778348225,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.524661486968398e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001018778057186,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0004832635459024,285.9220275878906,294.1499938964844,292.04998779296875,291.68682861328125,295.36895751953125,292.0500183105469,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308122728019,9.46763911713333e-09,0.0010308028431609,-0.0238530952483415,0.0,0.0,0.0,-0.0095063047483563,60.0,8.503053665161133,-0.0,-7.244743471801486e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.674561442807315e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001018778348225,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.524661486968398e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001018778057186,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0004832635459024,285.9220275878906,294.1499938964844,292.04998779296875,291.68682861328125,295.36895751953125,292.0500183105469,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308122728019,9.46763911713333e-09,0.0010308028431609,-0.0238530952483415,0.0,0.0,0.0,-0.0095063047483563,60.0,8.503053665161133,-0.0,-7.244743471801486e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,9.761105320649222e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0001027891848934,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,7.591973553644493e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,0.0001027891557896,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0004875865997746,285.9259338378906,294.1499938964844,292.04998779296875,291.691162109375,295.3384094238281,292.0500183105469,286.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400338796898,1.0545915252180292e-08,0.0010400232858955,-0.0266760140657424,0.0,0.0,0.0,-0.0100408531725406,60.0,8.554085731506348,-0.0,-7.374939059445752e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,9.848667832557112e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001037112597259,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,7.660077972104773e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001037112306221,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0004919605562463,285.9299011230469,294.1499938964844,292.04998779296875,291.6952209472656,295.307861328125,292.04998779296875,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049363403581,1.1636895891342648e-08,0.0010493517620489,-0.029531555250287,0.0,0.0,0.0,-0.0105816973373293,60.0,8.610377311706543,-0.0,-7.507847499255149e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001000954944174,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001054054228006,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,7.785207708366215e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0001054053936968,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.000499996880535,285.9379272460937,294.1499938964844,292.04998779296875,291.7025756835937,295.24688720703125,292.04998779296875,286.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665054433047,1.3641412444087564e-08,0.0010664918227121,-0.0347762890160083,0.0,0.0,0.0,-0.0115754203870892,60.0,8.724664688110352,-0.0,-7.755136266496265e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001000954944174,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,0.0001054054228006,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,7.785207708366215e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0001054053936968,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.000499996880535,285.9379272460937,294.1499938964844,292.04998779296875,291.7025756835937,295.24688720703125,292.04998779296875,286.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665054433047,1.3641412444087564e-08,0.0010664918227121,-0.0347762890160083,0.0,0.0,0.0,-0.0115754203870892,60.0,8.724664688110352,-0.0,-7.755136266496265e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001014061708701,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001067856210283,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,7.887148967711255e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001067855919245,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,0.0005065439618192,285.94610595703125,294.1499938964844,292.04998779296875,291.7088317871094,295.1862487792969,292.04998779296875,286.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080471673049,1.5274480347216013e-08,0.0010804564226418,-0.039047073572874,0.0,0.0,0.0,-0.0123850042000412,60.0,8.830302238464355,-0.0,-7.959559411574446e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001014061708701,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0001067856210283,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,7.887148967711255e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001067855919245,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,0.0005065439618192,285.94610595703125,294.1499938964844,292.04998779296875,291.7088317871094,295.1862487792969,292.04998779296875,286.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080471673049,1.5274480347216013e-08,0.0010804564226418,-0.039047073572874,0.0,0.0,0.0,-0.0123850042000412,60.0,8.830302238464355,-0.0,-7.959559411574446e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0001022860087687,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,0.000107712134195,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,7.955580804264173e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0001077121050911,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0005109389894641,285.9543762207031,294.1499938964844,292.04998779296875,291.7140197753906,295.1261901855469,292.04998779296875,286.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089847413823,1.63707554179382e-08,0.0010898311156779,-0.0419128760695457,0.0,0.0,0.0,-0.0129284765571355,60.0,8.910833358764648,-0.0,-8.098277959334156e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0001022860087687,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027404785156,0.0,0.0,0.000107712134195,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,7.955580804264173e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0001077121050911,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,0.0005109389894641,285.9543762207031,294.1499938964844,292.04998779296875,291.7140197753906,295.1261901855469,292.04998779296875,286.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089847413823,1.63707554179382e-08,0.0010898311156779,-0.0419128760695457,0.0,0.0,0.0,-0.0129284765571355,60.0,8.910833358764648,-0.0,-8.098277959334156e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001028923070407,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001083505994756,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,8.002737740753219e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001083505703718,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0005139675922691,285.9627380371094,294.1499938964844,292.04998779296875,291.71807861328125,295.0669250488281,292.04998779296875,286.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963077656924,1.7126204454598337e-08,0.0010962906526401,-0.0438871309161186,0.0,0.0,0.0,-0.0133029846474528,60.0,8.968101501464844,-0.0,-8.19456644762795e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001028923070407,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.0001083505994756,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,8.002737740753219e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,0.0001083505703718,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0005139675922691,285.9627380371094,294.1499938964844,292.04998779296875,291.71807861328125,295.0669250488281,292.04998779296875,286.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963077656924,1.7126204454598337e-08,0.0010962906526401,-0.0438871309161186,0.0,0.0,0.0,-0.0133029846474528,60.0,8.968101501464844,-0.0,-8.19456644762795e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001032067884807,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001086817574105,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,8.027196599869058e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001086817283066,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0005155384424142,285.9669494628906,294.1499938964844,292.04998779296875,291.7196960449219,295.0375671386719,292.04998779296875,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996580822393,1.751804568073112e-08,0.001099640619941,-0.0449109561741352,0.0,0.0,0.0,-0.0134972343221306,60.0,8.992722511291504,-0.0,-8.244734317486292e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0001034347442327,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.00010892181308,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,8.044927380979061e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001089217839762,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0005166771588847,285.9711608886719,294.1499938964844,292.04998779296875,291.72100830078125,295.0084228515625,292.04998779296875,286.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020936071872,1.7802092244778578e-08,0.001102075795643,-0.0456530302762985,0.0,0.0,0.0,-0.0136380791664123,60.0,9.013200759887695,-0.0,-8.281195107429087e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001034646556945,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0001089533034246,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,8.047253504628316e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001089532815967,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0005168265779502,285.9796447753906,294.1499938964844,292.04998779296875,291.7228088378906,294.95123291015625,292.04998779296875,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024076957255,1.783934422405764e-08,0.0011023897677659,-0.0457503534853458,0.0,0.0,0.0,-0.0136565240100026,60.0,9.028945922851562,-0.0,-8.285983454925373e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,0.0001034646556945,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0001089533034246,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234313964844,0.0,0.0,8.047253504628316e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001089532815967,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92510986328125,0.0,0.0,0.0005168265779502,285.9796447753906,294.1499938964844,292.04998779296875,291.7228088378906,294.95123291015625,292.04998779296875,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024076957255,1.783934422405764e-08,0.0011023897677659,-0.0457503534853458,0.0,0.0,0.0,-0.0136565240100026,60.0,9.028945922851562,-0.0,-8.285983454925373e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001033199368976,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001088009084924,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,8.035997598199174e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0001088008793885,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0005161036970093,285.98809814453125,294.1499938964844,292.04998779296875,291.723388671875,294.8949584960937,292.04998779296875,287.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008660076186,1.7659010254078573e-08,0.001100848428905,-0.0452792383730411,0.0,0.0,0.0,-0.0135671282187104,60.0,9.024619102478027,-0.0,-8.262819051196858e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0001033199368976,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,0.0001088009084924,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,8.035997598199174e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.0001088008793885,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0005161036970093,285.98809814453125,294.1499938964844,292.04998779296875,291.723388671875,294.8949584960937,292.04998779296875,287.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008660076186,1.7659010254078573e-08,0.001100848428905,-0.0452792383730411,0.0,0.0,0.0,-0.0135671282187104,60.0,9.024619102478027,-0.0,-8.262819051196858e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001032230575219,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001086988922907,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,8.028462616493925e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001086988631868,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0005156197585165,285.9966125488281,294.1499938964844,292.04998779296875,291.723388671875,294.8400573730469,292.04998779296875,287.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998336365446,1.7538287266916086e-08,0.001099816057831,-0.0449638366699218,0.0,0.0,0.0,-0.0135072795674204,60.0,9.011892318725586,-0.0,-8.24732921955729e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001032230575219,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,0.0001086988922907,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,8.028462616493925e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001086988631868,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0005156197585165,285.9966125488281,294.1499938964844,292.04998779296875,291.723388671875,294.8400573730469,292.04998779296875,287.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998336365446,1.7538287266916086e-08,0.001099816057831,-0.0449638366699218,0.0,0.0,0.0,-0.0135072795674204,60.0,9.011892318725586,-0.0,-8.24732921955729e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001031454667099,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0001086171832866,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,8.02242720965296e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001086171541828,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0005152322119101,286.005126953125,294.1499938964844,292.04998779296875,291.723388671875,294.7861328125,292.04998779296875,287.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990063892677,1.7441593058720173e-08,0.0010989890433847,-0.0447112023830413,0.0,0.0,0.0,-0.0134593434631824,60.0,8.997400283813477,-0.0,-8.234933801531953e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001031454667099,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429931640625,0.0,0.0,0.0001086171832866,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,8.02242720965296e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001086171541828,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0005152322119101,286.005126953125,294.1499938964844,292.04998779296875,291.723388671875,294.7861328125,292.04998779296875,287.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990063892677,1.7441593058720173e-08,0.0010989890433847,-0.0447112023830413,0.0,0.0,0.0,-0.0134593434631824,60.0,8.997400283813477,-0.0,-8.234933801531953e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.0001031158826663,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001085860276361,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,8.020126551855356e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0001085860058083,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0005150844226591,286.0093688964844,294.1499938964844,292.04998779296875,291.723388671875,294.7596435546875,292.04998779296875,287.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986916022375,1.74047283252321e-08,0.0010986742563545,-0.0446148887276649,0.0,0.0,0.0,-0.0134410709142684,60.0,8.9901762008667,-0.0,-8.23021011342462e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0001030909261316,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0001085597468772,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,8.018185326363891e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001085597250494,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,0.0005149597418494,286.0136413574219,294.1499938964844,292.04998779296875,291.723388671875,294.7333984375,292.04998779296875,287.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984257096424,1.737362609333104e-08,0.0010984083637595,-0.0445336252450943,0.0,0.0,0.0,-0.0134256528690457,60.0,8.983129501342773,-0.0,-8.226226100305213e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0001030546845868,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.0001085215844796,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,8.015366620384157e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0001085215626517,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0005147787742316,286.0221862792969,294.1499938964844,292.04998779296875,291.723388671875,294.681640625,292.04998779296875,287.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980390943586,1.7328462220689292e-08,0.0010980217484757,-0.0444156192243099,0.0,0.0,0.0,-0.0134032601490616,60.0,8.96966552734375,-0.0,-8.220442282436127e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,0.0001030546845868,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.0001085215844796,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,8.015366620384157e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0001085215626517,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0005147787742316,286.0221862792969,294.1499938964844,292.04998779296875,291.723388671875,294.681640625,292.04998779296875,287.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980390943586,1.7328462220689292e-08,0.0010980217484757,-0.0444156192243099,0.0,0.0,0.0,-0.0134032601490616,60.0,8.96966552734375,-0.0,-8.220442282436127e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0001030367493513,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001085026960936,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,8.013971819309518e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001085026742657,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0005146891926415,286.0307312011719,294.1499938964844,292.04998779296875,291.723388671875,294.63092041015625,292.04998779296875,287.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978479404002,1.7306104993508598e-08,0.0010978305945172,-0.0443572029471397,0.0,0.0,0.0,-0.0133921774104237,60.0,8.957186698913574,-0.0,-8.217580216296484e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0001030367493513,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,0.0001085026960936,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,8.013971819309518e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001085026742657,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0005146891926415,286.0307312011719,294.1499938964844,292.04998779296875,291.723388671875,294.63092041015625,292.04998779296875,287.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978479404002,1.7306104993508598e-08,0.0010978305945172,-0.0443572029471397,0.0,0.0,0.0,-0.0133921774104237,60.0,8.957186698913574,-0.0,-8.217580216296484e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001030342391459,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.000108500054921,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,8.013776096049696e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001085000258171,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0005146766197867,286.039306640625,294.1499938964844,292.04998779296875,291.723388671875,294.5811767578125,292.04998779296875,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978209320455,1.7302966170973377e-08,0.0010978037025779,-0.0443489998579025,0.0,0.0,0.0,-0.0133906202390789,60.0,8.945661544799805,-0.0,-8.217178049108045e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001030342391459,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.000108500054921,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,8.013776096049696e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001085000258171,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0005146766197867,286.039306640625,294.1499938964844,292.04998779296875,291.723388671875,294.5811767578125,292.04998779296875,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978209320455,1.7302966170973377e-08,0.0010978037025779,-0.0443489998579025,0.0,0.0,0.0,-0.0133906202390789,60.0,8.945661544799805,-0.0,-8.217178049108045e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001030464190989,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0001085128751583,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,8.014723425731063e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001085128533304,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.000514737505,286.0478820800781,294.1499938964844,292.04998779296875,291.723388671875,294.5323791503906,292.04998779296875,287.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097950618714,1.7318132705668177e-08,0.0010979333892464,-0.0443886257708072,0.0,0.0,0.0,-0.0133981388062238,60.0,8.93508529663086,-0.0,-8.219119962404876e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,0.0001030464190989,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775390625,0.0,0.0,0.0001085128751583,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,8.014723425731063e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001085128533304,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.000514737505,286.0478820800781,294.1499938964844,292.04998779296875,291.723388671875,294.5323791503906,292.04998779296875,287.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097950618714,1.7318132705668177e-08,0.0010979333892464,-0.0443886257708072,0.0,0.0,0.0,-0.0133981388062238,60.0,8.93508529663086,-0.0,-8.219119962404876e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.0001030574348988,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0001085244803107,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,8.015580533538014e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,0.0001085244512069,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0005147925112396,286.0521850585937,294.1499938964844,292.04998779296875,291.723388671875,294.5083923339844,292.04998779296875,287.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980683146044,1.7331855062252544e-08,0.0010980509687215,-0.0444244816899299,0.0,0.0,0.0,-0.013404943048954,60.0,8.930145263671875,-0.0,-8.220876424047675e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001030712301144,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0001085390031221,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,8.016653009690344e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.0001085389812942,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0005148614291101,286.0564880371094,294.1499938964844,292.04998779296875,291.723388671875,294.4845886230469,292.04998779296875,287.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982152307406,1.7349035985603223e-08,0.0010981978848576,-0.0444693751633167,0.0,0.0,0.0,-0.0134134609252214,60.0,8.925402641296387,-0.0,-8.223076974900324e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
