time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979420,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,0.0001031061037792,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001085757321561,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,8.019365486688912e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001085757030523,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0005150356446392,286.0650939941406,294.1499938964844,292.04998779296875,291.723388671875,294.4376525878906,292.04998779296875,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985863627865,1.7392483897538114e-08,0.0010985690169036,-0.0445828959345817,0.0,0.0,0.0,-0.0134349977597594,60.0,8.916426658630371,-0.0,-8.228641945606796e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930725097656,0.0,0.0,0.0001031061037792,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001085757321561,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,8.019365486688912e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001085757030523,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0005150356446392,286.0650939941406,294.1499938964844,292.04998779296875,291.723388671875,294.4376525878906,292.04998779296875,287.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985863627865,1.7392483897538114e-08,0.0010985690169036,-0.0445828959345817,0.0,0.0,0.0,-0.0134349977597594,60.0,8.916426658630371,-0.0,-8.228641945606796e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001031507490552,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001086227421183,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,8.022838301258162e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001086227202904,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0005152586963959,286.07373046875,294.1499938964844,292.04998779296875,291.723388671875,294.3916320800781,292.04998779296875,287.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448106959250254e-08,0.0010990445734933,-0.0447282269597053,0.0,0.0,0.0,-0.0134625723585486,60.0,8.90816879272461,-0.0,-8.23576868924647e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001031507490552,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001086227421183,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,8.022838301258162e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001086227202904,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0005152586963959,286.07373046875,294.1499938964844,292.04998779296875,291.723388671875,294.3916320800781,292.04998779296875,287.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448106959250254e-08,0.0010990445734933,-0.0447282269597053,0.0,0.0,0.0,-0.0134625723585486,60.0,8.90816879272461,-0.0,-8.23576868924647e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0001032023064908,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.000108677028038,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,8.026848081499338e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001086770062102,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0005155162070877,286.0823669433594,294.1499938964844,292.04998779296875,291.723388671875,294.3464660644531,292.04998779296875,287.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996111668646,1.7512332917135612e-08,0.0010995937045663,-0.0448960289359092,0.0,0.0,0.0,-0.013494411483407,60.0,8.900480270385742,-0.0,-8.244001037382986e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0001032023064908,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.000108677028038,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,8.026848081499338e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,0.0001086770062102,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0005155162070877,286.0823669433594,294.1499938964844,292.04998779296875,291.723388671875,294.3464660644531,292.04998779296875,287.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996111668646,1.7512332917135612e-08,0.0010995937045663,-0.0448960289359092,0.0,0.0,0.0,-0.013494411483407,60.0,8.900480270385742,-0.0,-8.244001037382986e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001032595755532,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,0.0001087373384507,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,8.031302422750741e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001087373166228,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0005158022977411,286.0910339355469,294.1499938964844,292.04998779296875,291.723388671875,294.3021850585937,292.04998779296875,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002214159816,1.7583687395017478e-08,0.001100203837268,-0.0450824536383152,0.0,0.0,0.0,-0.013529784977436,60.0,8.893257141113281,-0.0,-8.253152827819576e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001032595755532,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,0.0001087373384507,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,8.031302422750741e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001087373166228,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0005158022977411,286.0910339355469,294.1499938964844,292.04998779296875,291.723388671875,294.3021850585937,292.04998779296875,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002214159816,1.7583687395017478e-08,0.001100203837268,-0.0450824536383152,0.0,0.0,0.0,-0.013529784977436,60.0,8.893257141113281,-0.0,-8.253152827819576e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001032899381243,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0001087693162844,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,8.033663470996544e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001087692871806,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0005159539869055,286.0953674316406,294.1499938964844,292.04998779296875,291.723388671875,294.2803649902344,292.04998779296875,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100544934161,1.7621514913912506e-08,0.001100527239032,-0.0451812781393528,0.0,0.0,0.0,-0.0135485371574759,60.0,8.889803886413574,-0.0,-8.258006545247555e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.000103320897324,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0001088019125745,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,8.036071812966838e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001088018907466,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0005161085864529,286.0997009277344,294.1499938964844,292.04998779296875,291.723388671875,294.2587585449219,292.04998779296875,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008747387677,1.7660084949966404e-08,0.0011008571600541,-0.0452820472419261,0.0,0.0,0.0,-0.0135676590725779,60.0,8.886415481567383,-0.0,-8.262956896487594e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001033837615977,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0001088681092369,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,8.04096125648357e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.000108868087409,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.0005164226167835,286.1083984375,294.1499938964844,292.04998779296875,291.723388671875,294.21612548828125,292.04998779296875,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015443596988,1.77384062993724e-08,0.0011015266645699,-0.0454866625368595,0.0,0.0,0.0,-0.013606484979391,60.0,8.879755973815918,-0.0,-8.273013918369544e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001033837615977,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0001088681092369,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,8.04096125648357e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.000108868087409,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.0005164226167835,286.1083984375,294.1499938964844,292.04998779296875,291.723388671875,294.21612548828125,292.04998779296875,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015443596988,1.77384062993724e-08,0.0011015266645699,-0.0454866625368595,0.0,0.0,0.0,-0.013606484979391,60.0,8.879755973815918,-0.0,-8.273013918369544e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0001034473607433,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001089350844267,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,8.045908180065453e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0001089350625989,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,0.0005167403724044,286.1170959472656,294.1499938964844,292.04998779296875,291.723388671875,294.1742858886719,292.04998779296875,287.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022220132872,1.7817647801621206e-08,0.001102204201743,-0.045693676918745,0.0,0.0,0.0,-0.0136457681655883,60.0,8.873210906982422,-0.0,-8.283195285230249e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0001034473607433,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001089350844267,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,8.045908180065453e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0001089350625989,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,0.0005167403724044,286.1170959472656,294.1499938964844,292.04998779296875,291.723388671875,294.1742858886719,292.04998779296875,287.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022220132872,1.7817647801621206e-08,0.001102204201743,-0.045693676918745,0.0,0.0,0.0,-0.0136457681655883,60.0,8.873210906982422,-0.0,-8.283195285230249e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001035098975989,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001090009391191,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,8.050771430134773e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001090009172912,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0005170527147129,286.12579345703125,294.1499938964844,292.04998779296875,291.723388671875,294.1332092285156,292.04998779296875,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102888258174,1.789555703624046e-08,0.0011028703302145,-0.0458972044289112,0.0,0.0,0.0,-0.0136843910440802,60.0,8.866681098937988,-0.0,-8.293211095633526e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001035098975989,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001090009391191,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,8.050771430134773e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04217529296875,0.0,0.0,0.0001090009172912,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436706542969,0.0,0.0,0.0005170527147129,286.12579345703125,294.1499938964844,292.04998779296875,291.723388671875,294.1332092285156,292.04998779296875,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102888258174,1.789555703624046e-08,0.0011028703302145,-0.0458972044289112,0.0,0.0,0.0,-0.0136843910440802,60.0,8.866681098937988,-0.0,-8.293211095633526e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001035693931044,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001090635851141,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,8.055398939177394e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001090635705622,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0005173499230295,286.1344909667969,294.1499938964844,292.04998779296875,291.723388671875,294.0929260253906,292.04998779296875,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035221396014,1.7969682630791798e-08,0.0011035040952265,-0.0460908412933349,0.0,0.0,0.0,-0.0137211373075842,60.0,8.860020637512207,-0.0,-8.302746579147424e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.0001035693931044,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001090635851141,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,8.055398939177394e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001090635705622,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.0005173499230295,286.1344909667969,294.1499938964844,292.04998779296875,291.723388671875,294.0929260253906,292.04998779296875,287.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035221396014,1.7969682630791798e-08,0.0011035040952265,-0.0460908412933349,0.0,0.0,0.0,-0.0137211373075842,60.0,8.860020637512207,-0.0,-8.302746579147424e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0001035973982652,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526733398437,0.0,0.0,0.0001090930818463,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,8.05757736088708e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,0.0001090930600184,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.0005174898542463,286.13885498046875,294.1499938964844,292.04998779296875,291.723388671875,294.0730895996094,292.04998779296875,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038203956559,1.8004577384544973e-08,0.001103802351281,-0.046181995421648,0.0,0.0,0.0,-0.0137384356930851,60.0,8.856600761413574,-0.0,-8.30723720923743e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001036240864777,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.0,0.0,0.0001091211888706,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,8.059653191594407e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001091211670427,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581970214844,0.0,0.0,0.0005176231497898,286.1432189941406,294.1499938964844,292.04998779296875,291.723388671875,294.053466796875,292.04998779296875,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041045654565,1.8037827231864867e-08,0.0011040865210816,-0.0462688505649566,0.0,0.0,0.0,-0.0137549182400107,60.0,8.853107452392578,-0.0,-8.311516808134911e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,0.000103673308331,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001091730155167,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,8.063481072895229e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001091729936888,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0005178690189495,286.1519470214844,294.1499938964844,292.04998779296875,291.723388671875,294.0146484375,292.04998779296875,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046292493119,1.8099145293604124e-08,0.0011046110885217,-0.0464290231466293,0.0,0.0,0.0,-0.0137853184714913,60.0,8.84587287902832,-0.0,-8.319413069557413e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,0.000103673308331,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001091730155167,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,8.063481072895229e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640869140625,0.0,0.0,0.0001091729936888,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,0.0005178690189495,286.1519470214844,294.1499938964844,292.04998779296875,291.723388671875,294.0146484375,292.04998779296875,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046292493119,1.8099145293604124e-08,0.0011046110885217,-0.0464290231466293,0.0,0.0,0.0,-0.0137853184714913,60.0,8.84587287902832,-0.0,-8.319413069557413e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0001037139445543,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001092158054234,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,8.06664174888283e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0001092157908715,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0005180720472708,286.1606750488281,294.1499938964844,292.04998779296875,291.723388671875,293.9765930175781,292.04998779296875,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050621978938,1.814977501624071e-08,0.0011050440371036,-0.046561274677515,0.0,0.0,0.0,-0.0138104166835546,60.0,8.83809757232666,-0.0,-8.325935851871692e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0001037139445543,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001092158054234,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,8.06664174888283e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,0.0001092157908715,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0005180720472708,286.1606750488281,294.1499938964844,292.04998779296875,291.723388671875,293.9765930175781,292.04998779296875,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050621978938,1.814977501624071e-08,0.0011050440371036,-0.046561274677515,0.0,0.0,0.0,-0.0138104166835546,60.0,8.83809757232666,-0.0,-8.325935851871692e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0001037454276229,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001092489619622,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,8.069090836215764e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0001092489401344,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0005182293243706,286.16943359375,294.1499938964844,292.04998779296875,291.723388671875,293.9392395019531,292.04998779296875,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105397590436,1.8188998751611507e-08,0.0011053794296458,-0.0466637276113033,0.0,0.0,0.0,-0.01382986176759,60.0,8.82973575592041,-0.0,-8.330990652893888e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07965087890625,0.0,0.0,0.0001037454276229,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001092489619622,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,8.069090836215764e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0001092489401344,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0005182293243706,286.16943359375,294.1499938964844,292.04998779296875,291.723388671875,293.9392395019531,292.04998779296875,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105397590436,1.8188998751611507e-08,0.0011053794296458,-0.0466637276113033,0.0,0.0,0.0,-0.01382986176759,60.0,8.82973575592041,-0.0,-8.330990652893888e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001037654728861,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,0.0001092700695153,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,8.070649346336722e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001092700476874,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0005183294415473,286.1781616210937,294.1499938964844,292.04998779296875,291.723388671875,293.9026184082031,292.04998779296875,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056110961362,1.82139618942756e-08,0.001105592935346,-0.0467289350926876,0.0,0.0,0.0,-0.0138422371819615,60.0,8.820627212524414,-0.0,-8.334208700944148e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001037654728861,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,0.0001092700695153,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,8.070649346336722e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0001092700476874,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0005183294415473,286.1781616210937,294.1499938964844,292.04998779296875,291.723388671875,293.9026184082031,292.04998779296875,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056110961362,1.82139618942756e-08,0.001105592935346,-0.0467289350926876,0.0,0.0,0.0,-0.0138422371819615,60.0,8.820627212524414,-0.0,-8.334208700944148e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0001037696783896,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,0.0001092744932975,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,8.07097676442936e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,0.0001092744787456,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0005183504545129,286.1825256347656,294.1499938964844,292.04998779296875,291.723388671875,293.8846435546875,292.04998779296875,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056556832045,1.821920037059499e-08,0.001105637405999,-0.0467426143586635,0.0,0.0,0.0,-0.0138448327779769,60.0,8.815681457519531,-0.0,-8.334883716543119e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0001037710899254,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001092759848688,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,8.071086631389335e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.000109275963041,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.0005183574976399,286.1868896484375,294.1499938964844,292.04998779296875,291.723388671875,293.8668518066406,292.04998779296875,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056702351197,1.822095363479548e-08,0.0011056520743295,-0.0467471964657306,0.0,0.0,0.0,-0.0138456998392939,60.0,8.810535430908203,-0.0,-8.33510966913309e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001037690090015,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0001092737948056,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,8.070924377534539e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,0.0001092737729777,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0005183471366763,286.1914367675781,294.1499938964844,292.04998779296875,291.723388671875,293.8484802246094,292.04998779296875,287.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056479997932,1.821836015380996e-08,0.0011056297225877,-0.046740423887968,0.0,0.0,0.0,-0.0138444136828184,60.0,8.80494213104248,-0.0,-8.334775714047282e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0001037656256812,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0001092702295864,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,8.070660987868905e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010131835937,0.0,0.0,0.0001092702077585,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.0005183301982469,286.1956481933594,294.1499938964844,292.04998779296875,291.723388671875,293.83160400390625,292.04998779296875,287.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056127259507,1.82141377536027e-08,0.0011055945651605,-0.0467293933033943,0.0,0.0,0.0,-0.0138423247262835,60.0,8.799701690673828,-0.0,-8.33423143831169e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001037417314364,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0001092450693249,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,8.068802708294243e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.000109245047497,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0005182108725421,286.2043762207031,294.1499938964844,292.04998779296875,291.723388671875,293.7970886230469,292.04998779296875,287.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053581256419,1.8184358907547e-08,0.0011053398484364,-0.0466516092419624,0.0,0.0,0.0,-0.0138275623321533,60.0,8.787638664245605,-0.0,-8.330392375910378e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001037417314364,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,0.0001092450693249,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,8.068802708294243e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,0.000109245047497,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0005182108725421,286.2043762207031,294.1499938964844,292.04998779296875,291.723388671875,293.7970886230469,292.04998779296875,287.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053581256419,1.8184358907547e-08,0.0011053398484364,-0.0466516092419624,0.0,0.0,0.0,-0.0138275623321533,60.0,8.787638664245605,-0.0,-8.330392375910378e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001037003894452,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001092015299946,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,8.065587462624535e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001092015154426,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0005180043517611,286.2131042480469,294.1499938964844,292.04998779296875,291.723388671875,293.76324462890625,292.04998779296875,287.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049176100641,1.8132841006490708e-08,0.0011048994492739,-0.046517040580511,0.0,0.0,0.0,-0.0138020236045122,60.0,8.774356842041016,-0.0,-8.323753775130174e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001037003894452,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001092015299946,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,8.065587462624535e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001092015154426,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0005180043517611,286.2131042480469,294.1499938964844,292.04998779296875,291.723388671875,293.76324462890625,292.04998779296875,287.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049176100641,1.8132841006490708e-08,0.0011048994492739,-0.046517040580511,0.0,0.0,0.0,-0.0138020236045122,60.0,8.774356842041016,-0.0,-8.323753775130174e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0001036392204696,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001091371159418,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,8.06082971394062e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001091371013899,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.000517698819749,286.2218322753906,294.1499938964844,292.04998779296875,291.723388671875,293.7300720214844,292.04998779296875,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042658006772,1.8056615758155203e-08,0.0011042477563023,-0.0463179275393486,0.0,0.0,0.0,-0.0137642361223697,60.0,8.75970458984375,-0.0,-8.313936206150174e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0001036392204696,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0001091371159418,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,8.06082971394062e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001091371013899,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246643066406,0.0,0.0,0.000517698819749,286.2218322753906,294.1499938964844,292.04998779296875,291.723388671875,293.7300720214844,292.04998779296875,287.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042658006772,1.8056615758155203e-08,0.0011042477563023,-0.0463179275393486,0.0,0.0,0.0,-0.0137642361223697,60.0,8.75970458984375,-0.0,-8.313936206150174e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0001035979948937,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001090937075787,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,8.057623927015811e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001090936930268,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283874511719,0.0,0.0,0.0005174928810447,286.2261657714844,294.1499938964844,292.04998779296875,291.723388671875,293.7138366699219,292.04998779296875,287.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038265656679,1.8005245294716588e-08,0.0011038085212931,-0.0461837388575077,0.0,0.0,0.0,-0.0137387691065669,60.0,8.751636505126953,-0.0,-8.307323184908456e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
