time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981760,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.000103553153167,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0001090464866138,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,8.054135832935572e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0001090464720618,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0005172688979655,286.23052978515625,294.1499938964844,292.04998779296875,291.723388671875,293.6977233886719,292.04998779296875,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033477494493,1.7949366437619574e-08,0.0011033297050744,-0.046037770807743,0.0,0.0,0.0,-0.013711062259972,60.0,8.743280410766602,-0.0,-8.300132492422564e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001034497618093,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.000108937609184,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,8.046094444580376e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0001089375946321,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0005167524795979,286.2392272949219,294.1499938964844,292.04998779296875,291.723388671875,293.6658935546875,292.04998779296875,287.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022471589967,1.7820530828771552e-08,0.0011022293474525,-0.0457012094557285,0.0,0.0,0.0,-0.0136472005397081,60.0,8.725651741027832,-0.0,-8.28356547799558e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001034497618093,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.000108937609184,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,8.046094444580376e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0001089375946321,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395874023437,0.0,0.0,0.0005167524795979,286.2392272949219,294.1499938964844,292.04998779296875,291.723388671875,293.6658935546875,292.04998779296875,287.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022471589967,1.7820530828771552e-08,0.0011022293474525,-0.0457012094557285,0.0,0.0,0.0,-0.0136472005397081,60.0,8.725651741027832,-0.0,-8.28356547799558e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.000103319347545,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.000108800275484,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,8.035951032070443e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001088002609321,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0005161010194569,286.2478942871094,294.1499938964844,292.04998779296875,291.723388671875,293.6347351074219,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008576257154,1.76580243760327e-08,0.0011008400470018,-0.0452766641974449,0.0,0.0,0.0,-0.0135666392743587,60.0,8.706175804138184,-0.0,-8.262691864047157e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.000103319347545,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.000108800275484,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,8.035951032070443e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001088002609321,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14703369140625,0.0,0.0,0.0005161010194569,286.2478942871094,294.1499938964844,292.04998779296875,291.723388671875,293.6347351074219,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008576257154,1.76580243760327e-08,0.0011008400470018,-0.0452766641974449,0.0,0.0,0.0,-0.0135666392743587,60.0,8.706175804138184,-0.0,-8.262691864047157e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001031401479849,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001086115735233,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,8.022013207664713e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0001086115516955,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0005152059020474,286.2565612792969,294.1499938964844,292.04998779296875,291.723388671875,293.6042175292969,292.04998779296875,287.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989484144374,1.7434730992249573e-08,0.0010989309521391,-0.0446932762861251,0.0,0.0,0.0,-0.0134559450671076,60.0,8.683844566345215,-0.0,-8.234054149625082e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,0.0001031401479849,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0001086115735233,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,8.022013207664713e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0001086115516955,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0005152059020474,286.2565612792969,294.1499938964844,292.04998779296875,291.723388671875,293.6042175292969,292.04998779296875,287.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989484144374,1.7434730992249573e-08,0.0010989309521391,-0.0446932762861251,0.0,0.0,0.0,-0.0134559450671076,60.0,8.683844566345215,-0.0,-8.234054149625082e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0001028983606374,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001083569513866,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,8.003207040019333e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001083569368347,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0005139980930835,286.26519775390625,294.1499938964844,292.04998779296875,291.723388671875,293.5743713378906,292.04998779296875,287.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963722597807,1.713345199050309e-08,0.0010963551467284,-0.0439060665667057,0.0,0.0,0.0,-0.0133065897971391,60.0,8.65772533416748,-0.0,-8.19549299535538e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0001028983606374,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001083569513866,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,8.003207040019333e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,0.0001083569368347,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619567871094,0.0,0.0,0.0005139980930835,286.26519775390625,294.1499938964844,292.04998779296875,291.723388671875,293.5743713378906,292.04998779296875,287.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963722597807,1.713345199050309e-08,0.0010963551467284,-0.0439060665667057,0.0,0.0,0.0,-0.0133065897971391,60.0,8.65772533416748,-0.0,-8.19549299535538e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001027453690767,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,0.0001081958471331,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,7.991307938937098e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001081958325812,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0005132338847033,286.2695007324219,294.1499938964844,292.04998779296875,291.723388671875,293.5597839355469,292.04998779296875,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947419796139,1.6942822256282852e-08,0.0010947249829769,-0.0434079356491565,0.0,0.0,0.0,-0.0132120866328477,60.0,8.642460823059082,-0.0,-8.171140564172674e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0001025853052851,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.000108027292299,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,7.97885877545923e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.0001080272777471,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.000512434344273,286.2738037109375,294.1499938964844,292.04998779296875,291.723388671875,293.54522705078125,292.04998779296875,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093037542887,1.674337646306867e-08,0.0010930207790806,-0.0428867265582084,0.0,0.0,0.0,-0.0131132183596491,60.0,8.62682056427002,-0.0,-8.14570029206152e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0001023743752739,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,0.000107805171865,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,7.962452946230769e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.0001078051573131,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0005113807274028,286.2789306640625,294.1499938964844,292.04998779296875,291.723388671875,293.5279846191406,292.04998779296875,287.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907917749136,1.6480553810538368e-08,0.0010907753603532,-0.0421998426318168,0.0,0.0,0.0,-0.0129829356446862,60.0,8.60666561126709,-0.0,-8.1122372819209e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,0.0001022168726194,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001076393164112,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,7.95020314399153e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,0.0001076393018593,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0005105939926579,286.2823486328125,294.1499938964844,292.04998779296875,291.723388671875,293.5167236328125,292.04998779296875,287.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891137644648,1.6284303683278267e-08,0.0010890974663197,-0.0416869111359119,0.0,0.0,0.0,-0.0128856478258967,60.0,8.591827392578125,-0.0,-8.087295100267512e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001017921604216,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001071920705726,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,7.917169568827376e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001071920560207,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0005084724398329,286.2908630371094,294.1499938964844,292.04998779296875,291.723388671875,293.4888610839844,292.04998779296875,287.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845890501514,1.57551074408957e-08,0.0010845732176676,-0.0403036065399646,0.0,0.0,0.0,-0.012623306363821,60.0,8.552602767944336,-0.0,-8.020228392524589e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,0.0001017921604216,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827697753906,0.0,0.0,0.0001071920705726,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,7.917169568827376e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0001071920560207,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,0.0005084724398329,286.2908630371094,294.1499938964844,292.04998779296875,291.723388671875,293.4888610839844,292.04998779296875,287.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845890501514,1.57551074408957e-08,0.0010845732176676,-0.0403036065399646,0.0,0.0,0.0,-0.012623306363821,60.0,8.552602767944336,-0.0,-8.020228392524589e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001013139553833,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0001066885015461,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,7.879975601099432e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001066884797182,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0005060837138444,286.2993469238281,294.1499938964844,292.04998779296875,291.723388671875,293.461669921875,292.04998779296875,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079493900761,1.5159258737185155e-08,0.0010794787667691,-0.0387458056211471,0.0,0.0,0.0,-0.0123279215767979,60.0,8.50932788848877,-0.0,-7.945048707824753e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911926269531,0.0,0.0,0.0001013139553833,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0001066885015461,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,7.879975601099432e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001066884797182,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0005060837138444,286.2993469238281,294.1499938964844,292.04998779296875,291.723388671875,293.461669921875,292.04998779296875,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079493900761,1.5159258737185155e-08,0.0010794787667691,-0.0387458056211471,0.0,0.0,0.0,-0.0123279215767979,60.0,8.50932788848877,-0.0,-7.945048707824753e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001007895989459,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0001061363218468,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,7.83919240348041e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001061363072949,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0005034644273109,286.3077392578125,294.1499938964844,292.04998779296875,291.723388671875,293.43511962890625,292.04998779296875,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739070130512,1.4505912027118484e-08,0.0010738924611359,-0.0370373576879501,0.0,0.0,0.0,-0.0120040317997336,60.0,8.462373733520508,-0.0,-7.86302010169493e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0001007895989459,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0001061363218468,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,7.83919240348041e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001061363072949,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,0.0005034644273109,286.3077392578125,294.1499938964844,292.04998779296875,291.723388671875,293.43511962890625,292.04998779296875,287.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739070130512,1.4505912027118484e-08,0.0010738924611359,-0.0370373576879501,0.0,0.0,0.0,-0.0120040317997336,60.0,8.462373733520508,-0.0,-7.86302010169493e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001005125013762,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001058445268427,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,7.817640289431438e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.0,0.0001058445122907,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,0.0005020803073421,286.3119506835937,294.1499938964844,292.04998779296875,291.723388671875,293.4220275878906,292.04998779296875,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709547204896,1.4160649541850034e-08,0.0010709406342357,-0.0361343994736671,0.0,0.0,0.0,-0.0118328724056482,60.0,8.43790340423584,-0.0,-7.819843972356466e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0001002271237666,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001055440152413,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,7.79544425313361e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001055439934134,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,0.0005006548017263,286.3161315917969,294.1499938964844,292.04998779296875,291.723388671875,293.4090576171875,292.04998779296875,287.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679143015295,1.3805077081485706e-08,0.0010679005645215,-0.0352043807506561,0.0,0.0,0.0,-0.0116566019132733,60.0,8.41258716583252,-0.0,-7.775502552931357e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,9.96406888589263e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001049264683388,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,7.749832730041817e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0001049264537869,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.0004977254429832,286.3244323730469,294.1499938964844,292.04998779296875,291.723388671875,293.3838195800781,292.04998779296875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616657091304,1.3074393123702066e-08,0.001061652554199,-0.0332929641008377,0.0,0.0,0.0,-0.0112943714484572,60.0,8.359854698181152,-0.0,-7.6847783248013e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,9.96406888589263e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001049264683388,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,7.749832730041817e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125244140625,0.0,0.0,0.0001049264537869,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.0004977254429832,286.3244323730469,294.1499938964844,292.04998779296875,291.723388671875,293.3838195800781,292.04998779296875,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616657091304,1.3074393123702066e-08,0.001061652554199,-0.0332929641008377,0.0,0.0,0.0,-0.0112943714484572,60.0,8.359854698181152,-0.0,-7.6847783248013e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.903645695885643e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001042901858454,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,7.702837319811806e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0001042901712935,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0004947072011418,286.3326721191406,294.1499938964844,292.04998779296875,291.723388671875,293.3591613769531,292.04998779296875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552274761721,1.2321542897097972e-08,0.001055215136148,-0.0313231870532035,0.0,0.0,0.0,-0.0109211513772606,60.0,8.305438995361328,-0.0,-7.591858519617747e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.903645695885643e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001042901858454,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,7.702837319811806e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,0.0001042901712935,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0004947072011418,286.3326721191406,294.1499938964844,292.04998779296875,291.723388671875,293.3591613769531,292.04998779296875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552274761721,1.2321542897097972e-08,0.001055215136148,-0.0313231870532035,0.0,0.0,0.0,-0.0109211513772606,60.0,8.305438995361328,-0.0,-7.591858519617747e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.84260841505602e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0001036474277498,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.655363151570782e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001036474131979,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0004916582256555,286.3408508300781,294.1499938964844,292.04998779296875,291.723388671875,293.33514404296875,292.04998779296875,287.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487238178029,1.1561040125229738e-08,0.0010487121762707,-0.0293330214917659,0.0,0.0,0.0,-0.0105441380292177,60.0,8.249967575073242,-0.0,-7.498566390040652e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,9.84260841505602e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,0.0001036474277498,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.655363151570782e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0001036474131979,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0004916582256555,286.3408508300781,294.1499938964844,292.04998779296875,291.723388671875,293.33514404296875,292.04998779296875,287.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487238178029,1.1561040125229738e-08,0.0010487121762707,-0.0293330214917659,0.0,0.0,0.0,-0.0105441380292177,60.0,8.249967575073242,-0.0,-7.498566390040652e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.782669076230376e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001030162384267,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.608743908349425e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001030162238748,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,0.0004886641399934,286.3489990234375,294.1499938964844,292.04998779296875,291.723388671875,293.3115234375,292.04998779296875,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423348285257,1.0814228623701185e-08,0.0010423240019008,-0.0273783542215824,0.0,0.0,0.0,-0.010173900052905,60.0,8.19415283203125,-0.0,-7.407515312252144e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.782669076230376e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,0.0001030162384267,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,7.608743908349425e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001030162238748,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,0.0004886641399934,286.3489990234375,294.1499938964844,292.04998779296875,291.723388671875,293.3115234375,292.04998779296875,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423348285257,1.0814228623701185e-08,0.0010423240019008,-0.0273783542215824,0.0,0.0,0.0,-0.010173900052905,60.0,8.19415283203125,-0.0,-7.407515312252144e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.752613550517708e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,0.0001026997415465,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,7.585367711726576e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001026997269946,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0004871628188993,286.3530578613281,294.1499938964844,292.04998779296875,291.723388671875,293.29986572265625,292.04998779296875,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391325922682,1.0439753062030377e-08,0.0010391221148893,-0.0263981018215417,0.0,0.0,0.0,-0.0099882576614618,60.0,8.166476249694824,-0.0,-7.362068288330192e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,9.722929826239124e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0001023871518555,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,7.562279643025249e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001023871373035,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,0.0004856800369452,286.3570861816406,294.1499938964844,292.04998779296875,291.723388671875,293.28839111328125,292.04998779296875,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359697043895,1.0069907574461467e-08,0.0010359595762565,-0.0254298970103263,0.0,0.0,0.0,-0.0098049091175198,60.0,8.13880443572998,-0.0,-7.31732043846023e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,9.683251846581696e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0001019693299895,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,7.531419396400452e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001019693154376,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0004836980951949,286.3625793457031,294.1499938964844,292.04998779296875,291.723388671875,293.27294921875,292.04998779296875,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317420819774,9.575554571483735e-09,0.0010317324195057,-0.0241356361657381,0.0,0.0,0.0,-0.0095598371699452,60.0,8.101351737976074,-0.0,-7.257720824327407e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,9.664933895692228e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001017764298012,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,7.517171616200358e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001017764152493,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0004827830416616,286.3651428222656,294.1499938964844,292.04998779296875,291.723388671875,293.2657775878906,292.04998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297902626916,9.347321139330234e-09,0.0010297808330506,-0.0235380604863166,0.0,0.0,0.0,-0.0094466926530003,60.0,8.083866119384766,-0.0,-7.23028676929971e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.609318658476695e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001011907734209,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,7.473916048184037e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.000101190766145,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.000480004993733,286.37310791015625,294.1499938964844,292.04998779296875,291.723388671875,293.24371337890625,292.04998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102386448998,8.654404304309082e-09,0.0010238557588309,-0.0217236708849668,0.0,0.0,0.0,-0.0091031836345791,60.0,8.030153274536133,-0.0,-7.147315983502267e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.609318658476695e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,0.0001011907734209,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25567626953125,0.0,0.0,7.473916048184037e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.000101190766145,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.000480004993733,286.37310791015625,294.1499938964844,292.04998779296875,291.723388671875,293.24371337890625,292.04998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102386448998,8.654404304309082e-09,0.0010238557588309,-0.0217236708849668,0.0,0.0,0.0,-0.0091031836345791,60.0,8.030153274536133,-0.0,-7.147315983502267e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,9.556535223964602e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001006349339149,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,7.432861457346007e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.000100634919363,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0004773683322127,286.38104248046875,294.1499938964844,292.04998779296875,291.723388671875,293.2221984863281,292.04998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182402329519,7.996760587047902e-09,0.0010182322002947,-0.0200014468282461,0.0,0.0,0.0,-0.0087771611288189,60.0,7.978111743927002,-0.0,-7.069010621307825e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,9.556535223964602e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001006349339149,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2627258300781,0.0,0.0,7.432861457346007e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.000100634919363,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0004773683322127,286.38104248046875,294.1499938964844,292.04998779296875,291.723388671875,293.2221984863281,292.04998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182402329519,7.996760587047902e-09,0.0010182322002947,-0.0200014468282461,0.0,0.0,0.0,-0.0087771611288189,60.0,7.978111743927002,-0.0,-7.069010621307825e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,9.506935020908712e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001001126220216,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,7.394284330075607e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.0001001126147457,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.000474890723126,286.388916015625,294.1499938964844,292.04998779296875,291.723388671875,293.2012023925781,292.04998779296875,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129553265869,7.378794020240775e-09,0.0010129478760063,-0.0183829683810472,0.0,0.0,0.0,-0.0084708081558346,60.0,7.928102016448975,-0.0,-6.995822587896329e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,9.506935020908712e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,0.0001001126220216,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,7.394284330075607e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.0001001126147457,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.000474890723126,286.388916015625,294.1499938964844,292.04998779296875,291.723388671875,293.2012023925781,292.04998779296875,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129553265869,7.378794020240775e-09,0.0010129478760063,-0.0183829683810472,0.0,0.0,0.0,-0.0084708081558346,60.0,7.928102016448975,-0.0,-6.995822587896329e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
