time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,9.483304165769368e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.986377699533476e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,7.375903805950657e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.986376244341956e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,0.0004737102717626,286.392822265625,294.1499938964844,292.04998779296875,291.723388671875,293.19091796875,292.04998779296875,287.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104373795911,7.084371311805171e-09,0.0010104302782565,-0.0176118128001689,0.0,0.0,0.0,-0.0083248503506183,60.0,7.903923988342285,-0.0,-6.96108699571596e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,9.460624278290196e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,9.962495096260682e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,7.358264701906592e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2766418457031,0.0,0.0,9.96249364106916e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0004725773760583,286.396728515625,294.1499938964844,292.04998779296875,291.723388671875,293.18072509765625,292.04998779296875,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080208303406,6.8018053411833534e-09,0.001008014078252,-0.0168716832995414,0.0,0.0,0.0,-0.0081847701221704,60.0,7.880338191986084,-0.0,-6.92783146405418e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,9.41808320931159e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.917697025230154e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,7.325176557060331e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,9.917695570038632e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0004704523598775,286.4045104980469,294.1499938964844,292.04998779296875,291.723388671875,293.16070556640625,292.04998779296875,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034879669547,6.271786645584143e-09,0.0010034816805273,-0.0154833253473043,0.0,0.0,0.0,-0.0079220160841941,60.0,7.835065841674805,-0.0,-6.865666790645264e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,9.41808320931159e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.917697025230154e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,7.325176557060331e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,9.917695570038632e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,0.0004704523598775,286.4045104980469,294.1499938964844,292.04998779296875,291.723388671875,293.16070556640625,292.04998779296875,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034879669547,6.271786645584143e-09,0.0010034816805273,-0.0154833253473043,0.0,0.0,0.0,-0.0079220160841941,60.0,7.835065841674805,-0.0,-6.865666790645264e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.37911099754274e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.876657713903114e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,7.294865645235404e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.876656258711591e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0004685056628659,286.4122314453125,294.1499938964844,292.04998779296875,291.723388671875,293.14117431640625,292.04998779296875,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993353160098,5.786242152083787e-09,0.0009993294952437,-0.014211387373507,0.0,0.0,0.0,-0.0076813087798655,60.0,7.792335510253906,-0.0,-6.808964059246136e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,9.37911099754274e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.876657713903114e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,7.294865645235404e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,9.876656258711591e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0004685056628659,286.4122314453125,294.1499938964844,292.04998779296875,291.723388671875,293.14117431640625,292.04998779296875,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993353160098,5.786242152083787e-09,0.0009993294952437,-0.014211387373507,0.0,0.0,0.0,-0.0076813087798655,60.0,7.792335510253906,-0.0,-6.808964059246136e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.343778947368264e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,9.839450649451464e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,7.267384353326634e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,9.839449921855704e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0004667407483793,286.419921875,294.1499938964844,292.04998779296875,291.723388671875,293.1220397949219,292.04998779296875,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955705609172,5.346042275533591e-09,0.0009955652058124,-0.0130581753328442,0.0,0.0,0.0,-0.0074630822055041,60.0,7.752285003662109,-0.0,-6.757760218079056e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.343778947368264e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,9.839450649451464e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,7.267384353326634e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,9.839449921855704e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0004667407483793,286.419921875,294.1499938964844,292.04998779296875,291.723388671875,293.1220397949219,292.04998779296875,287.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955705609172,5.346042275533591e-09,0.0009955652058124,-0.0130581753328442,0.0,0.0,0.0,-0.0074630822055041,60.0,7.752285003662109,-0.0,-6.757760218079056e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.312234033131972e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,9.80623226496391e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,7.242849824251607e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,9.806231537368149e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0004651650087907,286.4275817871094,294.1499938964844,292.04998779296875,291.723388671875,293.1033630371094,292.04998779296875,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922095341607,4.953031762511273e-09,0.0009922046447172,-0.0120285442098975,0.0,0.0,0.0,-0.0072682499885559,60.0,7.715000629425049,-0.0,-6.712208744374949e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,9.312234033131972e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,9.80623226496391e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,7.242849824251607e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,9.806231537368149e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30523681640625,0.0,0.0,0.0004651650087907,286.4275817871094,294.1499938964844,292.04998779296875,291.723388671875,293.1033630371094,292.04998779296875,287.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922095341607,4.953031762511273e-09,0.0009922046447172,-0.0120285442098975,0.0,0.0,0.0,-0.0072682499885559,60.0,7.715000629425049,-0.0,-6.712208744374949e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,9.298570512328296e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,9.791844786377624e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,7.232222560560331e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,9.7918433311861e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0004644825239665,286.4313659667969,294.1499938964844,292.04998779296875,291.723388671875,293.0942687988281,292.04998779296875,287.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907537605613,4.782805707037596e-09,0.0009907489875331,-0.0115825645625591,0.0,0.0,0.0,-0.0071838619187474,60.0,7.697912216186523,-0.0,-6.692526000051657e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,9.28496228880249e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,9.777514060260728e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,7.221638225018978e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.777513332664968e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121032714844,0.0,0.0,0.0004638027457986,286.4351806640625,294.1499938964844,292.04998779296875,291.723388671875,293.08514404296875,292.04998779296875,287.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893052047118,4.613262216679459e-09,0.0009893005480989,-0.0111383646726608,0.0,0.0,0.0,-0.0070998184382915,60.0,7.680814743041992,-0.0,-6.672951258224202e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.266167035093532e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.757722000358626e-05,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,7.207020098576322e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,9.757721272762863e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0004628639144357,286.4409484863281,294.1499938964844,292.04998779296875,291.723388671875,293.0714416503906,292.04998779296875,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873008821159,4.379100193574459e-09,0.000987296574749,-0.0105248596519231,0.0,0.0,0.0,-0.0069837258197367,60.0,7.656157493591309,-0.0,-6.645963424034562e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185729980469,0.0,0.0,9.261244849767536e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.752538608154282e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,7.203191489679739e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.75253715296276e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189392089844,0.0,0.0,0.0004626179870683,286.4427795410156,294.1499938964844,292.04998779296875,291.723388671875,293.0672607421875,292.04998779296875,287.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867761982604,4.317768809158906e-09,0.0009867718908935,-0.010364169254899,0.0,0.0,0.0,-0.0069533204659819,60.0,7.64920711517334,-0.0,-6.63890347141205e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,9.241315274266526e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.731551836011933e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,7.187690789578483e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.73155110841617e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0004616225196514,286.4503173828125,294.1499938964844,292.04998779296875,291.723388671875,293.0497741699219,292.04998779296875,287.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846527827903,4.069479864199366e-09,0.000984648708254,-0.0097136329859495,0.0,0.0,0.0,-0.0068302322179079,60.0,7.620578765869141,-0.0,-6.610362390802038e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,9.241315274266526e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.731551836011933e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,7.187690789578483e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,9.73155110841617e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0004616225196514,286.4503173828125,294.1499938964844,292.04998779296875,291.723388671875,293.0497741699219,292.04998779296875,287.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846527827903,4.069479864199366e-09,0.000984648708254,-0.0097136329859495,0.0,0.0,0.0,-0.0068302322179079,60.0,7.620578765869141,-0.0,-6.610362390802038e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.225047688232736e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.714421321405098e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,7.175037899287418e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,9.714419866213576e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0004608098824974,286.4578552246094,294.1499938964844,292.04998779296875,291.723388671875,293.0326843261719,292.04998779296875,287.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982919591479,3.8668024338051055e-09,0.0009829157497733,-0.0091825937852263,0.0,0.0,0.0,-0.0067297569476068,60.0,7.594895362854004,-0.0,-6.58710987977429e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,9.225047688232736e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.714421321405098e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,7.175037899287418e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,9.714419866213576e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0004608098824974,286.4578552246094,294.1499938964844,292.04998779296875,291.723388671875,293.0326843261719,292.04998779296875,287.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982919591479,3.8668024338051055e-09,0.0009829157497733,-0.0091825937852263,0.0,0.0,0.0,-0.0067297569476068,60.0,7.594895362854004,-0.0,-6.58710987977429e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.212291479343548e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.700988448457792e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.165116403484717e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.70098699326627e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0004601727123372,286.4653625488281,294.1499938964844,292.04998779296875,291.723388671875,293.0159912109375,292.04998779296875,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981560209766,3.7078784487221116e-09,0.0009815564844757,-0.0087661882862448,0.0,0.0,0.0,-0.006650969851762,60.0,7.572012901306152,-0.0,-6.568905064341379e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.212291479343548e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,9.700988448457792e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.165116403484717e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.70098699326627e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0004601727123372,286.4653625488281,294.1499938964844,292.04998779296875,291.723388671875,293.0159912109375,292.04998779296875,287.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981560209766,3.7078784487221116e-09,0.0009815564844757,-0.0087661882862448,0.0,0.0,0.0,-0.006650969851762,60.0,7.572012901306152,-0.0,-6.568905064341379e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,9.205500828102232e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.693837637314572e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,7.159834785852581e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.69383618212305e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,0.0004598335071932,286.4691162109375,294.1499938964844,292.04998779296875,291.723388671875,293.00762939453125,292.04998779296875,287.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808365721255,3.623275679487392e-09,0.0009808328468352,-0.0085445139557123,0.0,0.0,0.0,-0.0066090277396142,60.0,7.560513973236084,-0.0,-6.559224630109385e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.20137608773075e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,9.689493890618904e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,7.156626816140488e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.689492435427384e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0004596274520736,286.47283935546875,294.1499938964844,292.04998779296875,291.723388671875,292.9993896484375,292.04998779296875,287.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803983848541,3.571888118614197e-09,0.0009803947759792,-0.0084098679944872,0.0,0.0,0.0,-0.0065835593268275,60.0,7.550086975097656,-0.0,-6.553347731141912e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.196136670652776e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.68397653196007e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,7.152551552280784e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.683975804364307e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0004593657504301,286.4803466796875,294.1499938964844,292.04998779296875,291.723388671875,292.9831848144531,292.0500793457031,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798383107408,3.506613666104384e-09,0.0009798348182812,-0.0082388380542397,0.0,0.0,0.0,-0.0065511907450854,60.0,7.5323662757873535,-0.0,-6.545887032416432e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.196136670652776e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.68397653196007e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,7.152551552280784e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.683975804364307e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0004593657504301,286.4803466796875,294.1499938964844,292.04998779296875,291.723388671875,292.9831848144531,292.0500793457031,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798383107408,3.506613666104384e-09,0.0009798348182812,-0.0082388380542397,0.0,0.0,0.0,-0.0065511907450854,60.0,7.5323662757873535,-0.0,-6.545887032416432e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,9.19462036108598e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.682380186859518e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,7.151372847147286e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,9.682378731667995e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0004592900222633,286.48779296875,294.1499938964844,292.04998779296875,291.723388671875,292.9674377441406,292.0503845214844,287.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796770755201,3.487724553608018e-09,0.0009796735830605,-0.0081893447786569,0.0,0.0,0.0,-0.0065418281592428,60.0,7.519031524658203,-0.0,-6.543729114127927e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,9.19462036108598e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,9.682380186859518e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,7.151372847147286e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,9.682378731667995e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0004592900222633,286.48779296875,294.1499938964844,292.04998779296875,291.723388671875,292.9674377441406,292.0503845214844,287.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796770755201,3.487724553608018e-09,0.0009796735830605,-0.0081893447786569,0.0,0.0,0.0,-0.0065418281592428,60.0,7.519031524658203,-0.0,-6.543729114127927e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.194585436489432e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.682343079475686e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,7.151345198508352e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.682341624284164e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.0004592882760334,286.4952697753906,294.1499938964844,292.0510559082031,291.7244567871094,292.9516906738281,292.050537109375,287.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796731173992,3.487283795067242e-09,0.0009796696249395,-0.0081881890073418,0.0,0.0,0.0,-0.0065416088327765,60.0,7.505819320678711,-0.0,-6.543678665593688e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.194585436489432e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.682343079475686e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,7.151345198508352e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.682341624284164e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.0004592882760334,286.4952697753906,294.1499938964844,292.0510559082031,291.7244567871094,292.9516906738281,292.050537109375,287.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796731173992,3.487283795067242e-09,0.0009796696249395,-0.0081881890073418,0.0,0.0,0.0,-0.0065416088327765,60.0,7.505819320678711,-0.0,-6.543678665593688e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,9.197663894155994e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.685584518592805e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.15373971615918e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,9.685583790997045e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0004594420606736,286.5027160644531,294.1499938964844,292.05419921875,291.7275695800781,292.936279296875,292.05084228515625,287.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800005936995,3.525637115586732e-09,0.0009799971012398,-0.0082886833697557,0.0,0.0,0.0,-0.0065606199204921,60.0,7.497319221496582,-0.0,-6.548061293187858e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,9.197663894155994e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.685584518592805e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.15373971615918e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,9.685583790997045e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0004594420606736,286.5027160644531,294.1499938964844,292.05419921875,291.7275695800781,292.936279296875,292.05084228515625,287.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800005936995,3.525637115586732e-09,0.0009799971012398,-0.0082886833697557,0.0,0.0,0.0,-0.0065606199204921,60.0,7.497319221496582,-0.0,-6.548061293187858e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.20087331905961e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.688964928500354e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,7.156236097216606e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,9.688963473308831e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0004596023936755,286.5064392089844,294.1499938964844,292.0565185546875,291.7298278808594,292.92889404296875,292.05157470703125,287.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803433204069,3.5656262387107063e-09,0.0009803398279473,-0.0083934618160128,0.0,0.0,0.0,-0.0065804477781057,60.0,7.497330665588379,-0.0,-6.552632214607004e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,9.20320744626224e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,9.691422019386664e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,7.158050721045583e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,9.691421291790904e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802185058594,0.0,0.0,0.0004597189545165,286.5101623535156,294.1499938964844,292.0592956542969,291.73260498046875,292.9213562011719,292.0519714355469,287.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805930312722,3.5947012033687997e-09,0.0009805894223973,-0.0084696430712938,0.0,0.0,0.0,-0.0065948665142059,60.0,7.495367527008057,-0.0,-6.555956133524887e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856201171875,0.0,0.0,9.209698328049852e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,9.698257053969428e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,7.163099508034065e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,9.698256326373668e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,0.0004600431711878,286.51641845703125,294.1499938964844,292.06500244140625,291.7382507324219,292.9091186523437,292.0534973144531,287.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981283490546,3.6755654075903964e-09,0.0009812797652557,-0.0086815226823091,0.0,0.0,0.0,-0.0066349492408335,60.0,7.497508525848389,-0.0,-6.565206689401748e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.210939606418832e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,9.699564543552695e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38629150390625,0.0,0.0,7.164065027609468e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,9.699563088361174e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,0.0004601051914505,286.5176086425781,294.1499938964844,292.06622314453125,291.7394714355469,292.90679931640625,292.05377197265625,287.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814155055209,3.6910321465910556e-09,0.000981411896646,-0.0087220491841435,0.0,0.0,0.0,-0.0066426154226064,60.0,7.497917175292969,-0.0,-6.566977361899262e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.220006904797629e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.70911278272979e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.171117613324896e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,9.709112055134028e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004605581343639,286.5250549316406,294.1499938964844,292.0749206542969,291.74810791015625,292.8925476074219,292.056396484375,287.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823809377849,3.804000670015739e-09,0.0009823770960792,-0.0090180449187755,0.0,0.0,0.0,-0.0066986153833568,60.0,7.503805637359619,-0.0,-6.579912792403776e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,9.220006904797629e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.70911278272979e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.171117613324896e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,9.709112055134028e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004605581343639,286.5250549316406,294.1499938964844,292.0749206542969,291.74810791015625,292.8925476074219,292.056396484375,287.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823809377849,3.804000670015739e-09,0.0009823770960792,-0.0090180449187755,0.0,0.0,0.0,-0.0066986153833568,60.0,7.503805637359619,-0.0,-6.579912792403776e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.231004514731468e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.720693196868524e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,7.179670501500368e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.720692469272764e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0004611074691638,286.5325012207031,294.1499938964844,292.0852355957031,291.7583312988281,292.87872314453125,292.0600891113281,287.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835531236603,3.9410106289494715e-09,0.0009835492819547,-0.0093770297244191,0.0,0.0,0.0,-0.0067665395326912,60.0,7.514528751373291,-0.0,-6.595618629035016e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.231004514731468e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.399658203125,0.0,0.0,9.720693196868524e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,7.179670501500368e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.720692469272764e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0004611074691638,286.5325012207031,294.1499938964844,292.0852355957031,291.7583312988281,292.87872314453125,292.0600891113281,287.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835531236603,3.9410106289494715e-09,0.0009835492819547,-0.0093770297244191,0.0,0.0,0.0,-0.0067665395326912,60.0,7.514528751373291,-0.0,-6.595618629035016e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.243605745723472e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.733963815961032e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,7.189471944002435e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.733963088365272e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004617369559127,286.5399169921875,294.1499938964844,292.0971069335937,291.7701110839844,292.8653564453125,292.065185546875,287.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848958579823,4.0980117077538125e-09,0.000984891783446,-0.0097883902490139,0.0,0.0,0.0,-0.006844372022897,60.0,7.529593467712402,-0.0,-6.613639413899365e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
