time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.243605745723472e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.733963815961032e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,7.189471944002435e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067687988281,0.0,0.0,9.733963088365272e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,0.0004617369559127,286.5399169921875,294.1499938964844,292.0971069335937,291.7701110839844,292.8653564453125,292.065185546875,287.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848958579823,4.0980117077538125e-09,0.000984891783446,-0.0097883902490139,0.0,0.0,0.0,-0.006844372022897,60.0,7.529593467712402,-0.0,-6.613639413899365e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,9.25048370845616e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,9.741206304170193e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,7.194821228040382e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.741204848978668e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,0.0004620804975274,286.54364013671875,294.1499938964844,292.10357666015625,291.7765197753906,292.8588562011719,292.0683288574219,287.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856295073404,4.183695168080703e-09,0.0009856253163889,-0.0100128874182701,0.0,0.0,0.0,-0.0068868533708155,60.0,7.538792610168457,-0.0,-6.62348398350332e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,9.257549390895292e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,9.748646698426457e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,7.200317486422136e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.748645970830694e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0004624334687832,286.54736328125,294.1499938964844,292.1103820800781,291.78326416015625,292.8524475097656,292.0717468261719,287.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863825980573,4.2717287485061214e-09,0.0009863784071058,-0.0102435415610671,0.0,0.0,0.0,-0.0069304965436458,60.0,7.548569679260254,-0.0,-6.633606375316958e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.272436727769672e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,9.764323476701976e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,7.211895717773587e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.764322749106212e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,0.0004631771007552,286.5548095703125,294.1499938964844,292.125,291.7977600097656,292.8399353027344,292.0796203613281,287.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967592664,4.4571986101971114e-09,0.0009879631688818,-0.0107294805347919,0.0,0.0,0.0,-0.0070224362425506,60.0,7.570425033569336,-0.0,-6.654958895069285e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.272436727769672e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,9.764323476701976e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,7.211895717773587e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.764322749106212e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,0.0004631771007552,286.5548095703125,294.1499938964844,292.125,291.7977600097656,292.8399353027344,292.0796203613281,287.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967592664,4.4571986101971114e-09,0.0009879631688818,-0.0107294805347919,0.0,0.0,0.0,-0.0070224362425506,60.0,7.570425033569336,-0.0,-6.654958895069285e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,9.288930596085264e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.781692642718554e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,7.224724686238915e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,9.781691915122792e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0004640010301955,286.562255859375,294.1499938964844,292.1408386230469,291.8134460449219,292.8285827636719,292.0912780761719,287.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989725231193,4.662695118895499e-09,0.0009897205745801,-0.0112678818404674,0.0,0.0,0.0,-0.00712431082502,60.0,7.598598003387451,-0.0,-6.67865620584962e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,9.288930596085264e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271545410156,0.0,0.0,9.781692642718554e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,7.224724686238915e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273986816406,0.0,0.0,9.781691915122792e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,0.0004640010301955,286.562255859375,294.1499938964844,292.1408386230469,291.8134460449219,292.8285827636719,292.0912780761719,287.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989725231193,4.662695118895499e-09,0.0009897205745801,-0.0112678818404674,0.0,0.0,0.0,-0.00712431082502,60.0,7.598598003387451,-0.0,-6.67865620584962e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.304967534262688e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.798580140341072e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,7.23719786037691e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.798579412745312e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0004648021131288,286.5697021484375,294.1499938964844,292.15777587890625,291.83026123046875,292.81707763671875,292.1022644042969,287.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914331603795,4.8624899662286225e-09,0.0009914283873513,-0.0117913344874978,0.0,0.0,0.0,-0.0072233546525239,60.0,7.625785827636719,-0.0,-6.70173605499258e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,9.304967534262688e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.798580140341072e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,7.23719786037691e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,9.798579412745312e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,0.0004648021131288,286.5697021484375,294.1499938964844,292.15777587890625,291.83026123046875,292.81707763671875,292.1022644042969,287.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914331603795,4.8624899662286225e-09,0.0009914283873513,-0.0117913344874978,0.0,0.0,0.0,-0.0072233546525239,60.0,7.625785827636719,-0.0,-6.70173605499258e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,9.32247712626122e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.817018872126936e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,7.250816270243376e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,9.817018144531175e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0004656767705455,286.5771484375,294.1499938964844,292.1757202148437,291.8480529785156,292.8062438964844,292.1160583496094,287.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932994144037,5.080639908783269e-09,0.0009932942921295,-0.0123628647997975,0.0,0.0,0.0,-0.0073315040208399,60.0,7.657386302947998,-0.0,-6.726982348936873e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,9.32247712626122e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.817018872126936e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,7.250816270243376e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,9.817018144531175e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,0.0004656767705455,286.5771484375,294.1499938964844,292.1757202148437,291.8480529785156,292.8062438964844,292.1160583496094,287.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932994144037,5.080639908783269e-09,0.0009932942921295,-0.0123628647997975,0.0,0.0,0.0,-0.0073315040208399,60.0,7.657386302947998,-0.0,-6.726982348936873e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,9.331038017990068e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,9.826034511206672e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447021484375,0.0,0.0,7.257475226651877e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44464111328125,0.0,0.0,9.826033056015147e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44537353515625,0.0,0.0,0.0004661044222302,286.58087158203125,294.1499938964844,292.1850280761719,291.8572998046875,292.8009338378906,292.1228942871094,287.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942125761881,5.187303031561896e-09,0.0009942073374986,-0.0126423072069883,0.0,0.0,0.0,-0.0073843859136104,60.0,7.67356014251709,-0.0,-6.739342950368157e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44854736328125,0.0,0.0,9.339988901047036e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.835459786700083e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,7.264436862897128e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,9.835459059104323e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,0.0004665515152737,286.5845947265625,294.1499938964844,292.1945495605469,291.8667297363281,292.7960205078125,292.13092041015625,287.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951655520126,5.2988182730473454e-09,0.0009951603133231,-0.0129344593733549,0.0,0.0,0.0,-0.0074396659620106,60.0,7.691284656524658,-0.0,-6.752279091415403e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,9.356316149933264e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,9.8526528745424e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,7.277135591721162e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.85265214694664e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0004673670919146,286.5914611816406,294.1499938964844,292.21258544921875,291.8846130371094,292.786865234375,292.1452331542969,287.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996904913336,5.502232447440747e-09,0.0009968994418159,-0.0134673612192273,0.0,0.0,0.0,-0.0075405058450996,60.0,7.723472595214844,-0.0,-6.775906058464899e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,9.357738599646837e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,9.85415099421516e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,7.27824226487428e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,9.8541502666194e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0004674381634686,286.592041015625,294.1499938964844,292.2142028808594,291.8861999511719,292.7860412597656,292.1464538574219,287.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970563696697,5.519956047805863e-09,0.0009970508981496,-0.0135137932375073,0.0,0.0,0.0,-0.0075492914766073,60.0,7.726271152496338,-0.0,-6.777967342941339e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.376805246574804e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,9.8742289992515e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,7.293071394087747e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.874228271655738e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,0.0004683905572164,286.5994873046875,294.1499938964844,292.2345275878906,291.9063720703125,292.7768249511719,292.16455078125,287.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990879334509,5.757499366154661e-09,0.0009990821126848,-0.0141360908746719,0.0,0.0,0.0,-0.0076670520938932,60.0,7.764711856842041,-0.0,-6.805615271332499e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,9.376805246574804e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,9.8742289992515e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620666503906,0.0,0.0,7.293071394087747e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.874228271655738e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,0.0004683905572164,286.5994873046875,294.1499938964844,292.2345275878906,291.9063720703125,292.7768249511719,292.16455078125,287.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990879334509,5.757499366154661e-09,0.0009990821126848,-0.0141360908746719,0.0,0.0,0.0,-0.0076670520938932,60.0,7.764711856842041,-0.0,-6.805615271332499e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,9.395331289852038e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,9.89373802440241e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,7.307480700546876e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.893737296806648e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0004693160008173,286.6069641113281,294.1499938964844,292.25543212890625,291.9270935058594,292.767822265625,292.1825256347656,287.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010611731559,5.9883147329742314e-09,0.0010010552359744,-0.0147407501935958,0.0,0.0,0.0,-0.0077814739197492,60.0,7.803287982940674,-0.0,-6.83253418287677e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,9.395331289852038e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,9.89373802440241e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,7.307480700546876e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.893737296806648e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0004693160008173,286.6069641113281,294.1499938964844,292.25543212890625,291.9270935058594,292.767822265625,292.1825256347656,287.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010611731559,5.9883147329742314e-09,0.0010010552359744,-0.0147407501935958,0.0,0.0,0.0,-0.0077814739197492,60.0,7.803287982940674,-0.0,-6.83253418287677e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.41622129175812e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.915736154653132e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,7.323728641495109e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.91573542705737e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,0.0004703594895545,286.6144104003906,294.1499938964844,292.2768249511719,291.94830322265625,292.7591857910156,292.2020568847656,287.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032893624156,6.2485794316557985e-09,0.0010032830759882,-0.0154225332662463,0.0,0.0,0.0,-0.0079105105251073,60.0,7.84459638595581,-0.0,-6.86295109630919e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.41622129175812e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,9.915736154653132e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,7.323728641495109e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.91573542705737e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,0.0004703594895545,286.6144104003906,294.1499938964844,292.2768249511719,291.94830322265625,292.7591857910156,292.2020568847656,287.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032893624156,6.2485794316557985e-09,0.0010032830759882,-0.0154225332662463,0.0,0.0,0.0,-0.0079105105251073,60.0,7.84459638595581,-0.0,-6.86295109630919e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,9.425828466191888e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,9.925851918524133e-05,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,7.331200322369114e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793701171875,0.0,0.0,9.92585119092837e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0004708393826149,286.6181335449219,294.1499938964844,292.28765869140625,291.95904541015625,292.755126953125,292.2122497558594,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.3682672468701185e-09,0.0010043061338365,-0.0157360583543777,0.0,0.0,0.0,-0.0079698422923684,60.0,7.865724563598633,-0.0,-6.876962288515642e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,9.435776155442e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,9.936327842297032e-05,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,7.338937575696036e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,9.936327114701272e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,0.0004713362723123,286.62188720703125,294.1499938964844,292.298583984375,291.9698791503906,292.7513122558594,292.2229919433594,287.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492202331287444e-09,0.0010053641162812,-0.0160607062280178,0.0,0.0,0.0,-0.0080312741920351,60.0,7.887493133544922,-0.0,-6.891485071491843e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,9.455211693421006e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.956794383469968e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,7.354054105235264e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.956793655874208e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004723071469925,286.6293334960937,294.1499938964844,292.3205871582031,291.99169921875,292.7440185546875,292.2449035644531,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074421297758,6.734349078385549e-09,0.0010074353776872,-0.0166949927806854,0.0,0.0,0.0,-0.0081513198092579,60.0,7.931474208831787,-0.0,-6.919903938751304e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,9.455211693421006e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,9.956794383469968e-05,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,7.354054105235264e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898681640625,0.0,0.0,9.956793655874208e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,0.0004723071469925,286.6293334960937,294.1499938964844,292.3205871582031,291.99169921875,292.7440185546875,292.2449035644531,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074421297758,6.734349078385549e-09,0.0010074353776872,-0.0166949927806854,0.0,0.0,0.0,-0.0081513198092579,60.0,7.931474208831787,-0.0,-6.919903938751304e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,9.473379759583622e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,9.975926514016464e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.36818474251777e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,9.975925786420704e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0004732146917376,286.6368103027344,294.1499938964844,292.3427734375,292.0137023925781,292.73736572265625,292.2675476074219,287.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093777673318,6.960704901359804e-09,0.0010093708988279,-0.0172878969460725,0.0,0.0,0.0,-0.0082635330036282,60.0,7.975561618804932,-0.0,-6.946523001261087e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,9.473379759583622e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,9.975926514016464e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.36818474251777e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,9.975925786420704e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0004732146917376,286.6368103027344,294.1499938964844,292.3427734375,292.0137023925781,292.73736572265625,292.2675476074219,287.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093777673318,6.960704901359804e-09,0.0010093708988279,-0.0172878969460725,0.0,0.0,0.0,-0.0082635330036282,60.0,7.975561618804932,-0.0,-6.946523001261087e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.4912713393569e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.994766878662632e-05,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,7.382100739050657e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,9.99476615106687e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0004741083830595,286.644287109375,294.1499938964844,292.364990234375,292.0357360839844,292.7308654785156,292.2901611328125,287.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112859308719,7.183612815708784e-09,0.0010112788295373,-0.0178717505186796,0.0,0.0,0.0,-0.0083740474656224,60.0,8.019533157348633,-0.0,-6.972785371317515e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,9.4912713393569e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036926269531,0.0,0.0,9.994766878662632e-05,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,7.382100739050657e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,9.99476615106687e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0004741083830595,286.644287109375,294.1499938964844,292.364990234375,292.0357360839844,292.7308654785156,292.2901611328125,287.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112859308719,7.183612815708784e-09,0.0010112788295373,-0.0178717505186796,0.0,0.0,0.0,-0.0083740474656224,60.0,8.019533157348633,-0.0,-6.972785371317515e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.506315836915746e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,0.0001001060954877,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,7.393801934085786e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.0001001060882117,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,0.0004748599312733,286.6517333984375,294.1499938964844,292.3871765136719,292.0577392578125,292.7250366210937,292.31329345703125,287.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128872236236,7.371054877580718e-09,0.0010128798894584,-0.0183627009391784,0.0,0.0,0.0,-0.008466962724924,60.0,8.06234359741211,-0.0,-6.99490882993814e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.506315836915746e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107116699219,0.0,0.0,0.0001001060954877,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,7.393801934085786e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.0001001060882117,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,0.0004748599312733,286.6517333984375,294.1499938964844,292.3871765136719,292.0577392578125,292.7250366210937,292.31329345703125,287.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128872236236,7.371054877580718e-09,0.0010128798894584,-0.0183627009391784,0.0,0.0,0.0,-0.008466962724924,60.0,8.06234359741211,-0.0,-6.99490882993814e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,9.5144278020598e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,0.000100191522506,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51446533203125,0.0,0.0,7.400111644528806e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001001915152301,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.000475265114801,286.6554870605469,294.1499938964844,292.3982238769531,292.06866455078125,292.7221374511719,292.3248291015625,287.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137519566342,7.472120699958396e-09,0.0010137445060536,-0.0186274051666259,0.0,0.0,0.0,-0.0085170669481158,60.0,8.08409309387207,-0.0,-7.006851632240797e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.518310546875,0.0,0.0,9.519971354166046e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.000100249897514,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,7.40442264941521e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.000100249882962,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,0.0004755420377478,286.6592102050781,294.1499938964844,292.4092102050781,292.0795593261719,292.719970703125,292.3363342285156,287.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143424151465,7.541183677517438e-09,0.0010143349645659,-0.018808290362358,0.0,0.0,0.0,-0.0085513042286038,60.0,8.104118347167969,-0.0,-7.015018610445622e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,9.532592230243608e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0001003827928798,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,7.414238643832505e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001003827856038,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0004761724558193,286.6666564941406,294.1499938964844,292.4309387207031,292.10113525390625,292.71533203125,292.3592834472656,287.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156907374039,7.698427673119568e-09,0.0010156830539926,-0.0192201174795627,0.0,0.0,0.0,-0.0086292745545506,60.0,8.145089149475098,-0.0,-7.033630566866125e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,9.532592230243608e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0001003827928798,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,7.414238643832505e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,0.0001003827856038,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52557373046875,0.0,0.0,0.0004761724558193,286.6666564941406,294.1499938964844,292.4309387207031,292.10113525390625,292.71533203125,292.3592834472656,287.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156907374039,7.698427673119568e-09,0.0010156830539926,-0.0192201174795627,0.0,0.0,0.0,-0.0086292745545506,60.0,8.145089149475098,-0.0,-7.033630566866125e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,9.54399656620808e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,0.0001005028898362,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,7.423108763759956e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001005028825602,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.0004767421341966,286.6741027832031,294.1499938964844,292.45233154296875,292.1223449707031,292.7106628417969,292.3824462890625,287.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840512239454256e-09,0.0010168942390009,-0.0195922404527664,0.0,0.0,0.0,-0.0086996927857398,60.0,8.185831069946289,-0.0,-7.050469719160901e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,9.54399656620808e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,0.0001005028898362,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,7.423108763759956e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001005028825602,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325927734375,0.0,0.0,0.0004767421341966,286.6741027832031,294.1499938964844,292.45233154296875,292.1223449707031,292.7106628417969,292.3824462890625,287.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169021552428,7.840512239454256e-09,0.0010168942390009,-0.0195922404527664,0.0,0.0,0.0,-0.0086996927857398,60.0,8.185831069946289,-0.0,-7.050469719160901e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,9.552427218295634e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.000100591671071,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,7.429666584357619e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.000100591663795,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.0004771632957272,286.6815490722656,294.1499938964844,292.4732360839844,292.14306640625,292.70654296875,292.4051513671875,287.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178009979426,7.945552660260091e-09,0.0010177930817008,-0.0198673363775014,0.0,0.0,0.0,-0.008751768618822,60.0,8.223901748657227,-0.0,-7.0629319282034e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,9.552427218295634e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.538818359375,0.0,0.0,0.000100591671071,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,7.429666584357619e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.000100591663795,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.0004771632957272,286.6815490722656,294.1499938964844,292.4732360839844,292.14306640625,292.70654296875,292.4051513671875,287.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178009979426,7.945552660260091e-09,0.0010177930817008,-0.0198673363775014,0.0,0.0,0.0,-0.008751768618822,60.0,8.223901748657227,-0.0,-7.0629319282034e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
