time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988780,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,9.55811919993721e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,0.0001006516104098,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,7.434093276970088e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001006516031338,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,0.0004774476110469,286.6889953613281,294.1499938964844,292.4935607910156,292.1632385253906,292.7029724121094,292.4272155761719,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184071725234,8.016467489824208e-09,0.0010183991398662,-0.0200530588626861,0.0,0.0,0.0,-0.0087869232520461,60.0,8.258905410766602,-0.0,-7.071351149079419e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,9.55811919993721e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458374023437,0.0,0.0,0.0001006516104098,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54608154296875,0.0,0.0,7.434093276970088e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001006516031338,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,0.0004774476110469,286.6889953613281,294.1499938964844,292.4935607910156,292.1632385253906,292.7029724121094,292.4272155761719,287.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184071725234,8.016467489824208e-09,0.0010183991398662,-0.0200530588626861,0.0,0.0,0.0,-0.0087869232520461,60.0,8.258905410766602,-0.0,-7.071351149079419e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,9.56071962718852e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,0.0001006789971143,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,7.436115993186831e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,0.0001006789825623,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,0.0004775775014422,286.6927185058594,294.1499938964844,292.50347900390625,292.1730651855469,292.70123291015625,292.4382019042969,287.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186838917434,8.04886290950435e-09,0.0010186758590862,-0.0201378986239433,0.0,0.0,0.0,-0.0088029811158776,60.0,8.276142120361328,-0.0,-7.075199448536297e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,9.562096238369122e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001006934908218,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,7.437187014147639e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,0.0001006934835459,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536499023437,0.0,0.0,0.0004776462737936,286.6964111328125,294.1499938964844,292.5132141113281,292.1827087402344,292.6996765136719,292.4488525390625,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188301093876,8.06601363478876e-09,0.0010188220767304,-0.020182816311717,0.0,0.0,0.0,-0.0088114812970161,60.0,8.29198169708252,-0.0,-7.07723657455972e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,9.563997446093708e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,0.0001007135142572,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,7.438665488734841e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0001007135069812,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,0.0004777412395924,286.7038269042969,294.1499938964844,292.53204345703125,292.2013854980469,292.69683837890625,292.46978759765625,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190355824306,8.089702241420582e-09,0.0010190274333581,-0.0202448517084121,0.0,0.0,0.0,-0.0088232392445206,60.0,8.322072982788086,-0.0,-7.080051034336067e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,9.563997446093708e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,0.0001007135142572,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56011962890625,0.0,0.0,7.438665488734841e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0001007135069812,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,0.0004777412395924,286.7038269042969,294.1499938964844,292.53204345703125,292.2013854980469,292.69683837890625,292.46978759765625,287.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190355824306,8.089702241420582e-09,0.0010190274333581,-0.0202448517084121,0.0,0.0,0.0,-0.0088232392445206,60.0,8.322072982788086,-0.0,-7.080051034336067e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.562830382492392e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001007012251648,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,7.437758176820353e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0001007012178888,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0004776829737238,286.7112121582031,294.1499938964844,292.54998779296875,292.2191772460937,292.6944274902344,292.4896850585937,287.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189091553911,8.075160096154832e-09,0.0010189011227339,-0.0202067699283361,0.0,0.0,0.0,-0.0088160196319222,60.0,8.348234176635742,-0.0,-7.078323704945434e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,9.562830382492392e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001007012251648,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,7.437758176820353e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,0.0001007012178888,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0004776829737238,286.7112121582031,294.1499938964844,292.54998779296875,292.2191772460937,292.6944274902344,292.4896850585937,287.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189091553911,8.075160096154832e-09,0.0010189011227339,-0.0202067699283361,0.0,0.0,0.0,-0.0088160196319222,60.0,8.348234176635742,-0.0,-7.078323704945434e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,9.561588376527652e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,0.000100688135717,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,7.436791202053428e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0001006881284411,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0004776208952534,286.7185974121094,294.1499938964844,292.5673522949219,292.2356262207031,292.6922302246094,292.50927734375,287.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187786538153,8.059680034477879e-09,0.0010187706211581,-0.0201662275940179,0.0,0.0,0.0,-0.0088083548471331,60.0,8.373028755187988,-0.0,-7.07648410980255e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,9.561588376527652e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5739440917969,0.0,0.0,0.000100688135717,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,7.436791202053428e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0001006881284411,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0004776208952534,286.7185974121094,294.1499938964844,292.5673522949219,292.2356262207031,292.6922302246094,292.50927734375,287.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187786538153,8.059680034477879e-09,0.0010187706211581,-0.0201662275940179,0.0,0.0,0.0,-0.0088083548471331,60.0,8.373028755187988,-0.0,-7.07648410980255e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,9.560855687595904e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001006804232019,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,7.436221494572237e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,0.000100680415926,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0004775843117386,286.7259521484375,294.1499938964844,292.58447265625,292.2503967285156,292.6906433105469,292.5280456542969,287.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186989093199,8.050550448501781e-09,0.0010186908766627,-0.0201423186808824,0.0,0.0,0.0,-0.0088038202375173,60.0,8.392868995666504,-0.0,-7.07539982158778e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,9.560855687595904e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001006804232019,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,7.436221494572237e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58111572265625,0.0,0.0,0.000100680415926,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0004775843117386,286.7259521484375,294.1499938964844,292.58447265625,292.2503967285156,292.6906433105469,292.5280456542969,287.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186989093199,8.050550448501781e-09,0.0010186908766627,-0.0201423186808824,0.0,0.0,0.0,-0.0088038202375173,60.0,8.392868995666504,-0.0,-7.07539982158778e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,9.560413309372962e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001006757665891,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58465576171875,0.0,0.0,7.435877341777086e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,0.0001006757593131,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0004775622219312,286.7296447753906,294.1499938964844,292.59295654296875,292.2571716308594,292.6898498535156,292.5374450683594,287.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186529252678,8.045040189585961e-09,0.0010186448926106,-0.0201278869062662,0.0,0.0,0.0,-0.008801095187664,60.0,8.403061866760254,-0.0,-7.074744701185409e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,9.56030999077484e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,0.0001006746824714,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881652832031,0.0,0.0,7.43579730624333e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001006746751954,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,0.0004775570705533,286.7333068847656,294.1499938964844,292.6014404296875,292.2635498046875,292.68914794921875,292.5466613769531,287.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043752330877396e-09,0.0010186336003243,-0.0201245136559009,0.0,0.0,0.0,-0.0088004544377326,60.0,8.412148475646973,-0.0,-7.074591934497222e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,9.560452599544078e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0001006761813187,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,7.435908628394827e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001006761740427,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,0.0004775642009917,286.7406616210937,294.1499938964844,292.6182556152344,292.2752380371094,292.68798828125,292.5648803710937,287.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045531352252056e-09,0.0010186476865783,-0.0201291739940643,0.0,0.0,0.0,-0.0088013308122754,60.0,8.429116249084473,-0.0,-7.074802965689744e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,9.560452599544078e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0001006761813187,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,7.435908628394827e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001006761740427,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,0.0004775642009917,286.7406616210937,294.1499938964844,292.6182556152344,292.2752380371094,292.68798828125,292.5648803710937,287.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045531352252056e-09,0.0010186476865783,-0.0201291739940643,0.0,0.0,0.0,-0.0088013308122754,60.0,8.429116249084473,-0.0,-7.074802965689744e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,9.56120784394443e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001006841339403,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,7.43649507057853e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.0001006841266644,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,0.0004776018904522,286.7479858398437,294.1499938964844,292.635009765625,292.2854919433594,292.6870422363281,292.582763671875,287.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.444180488586426,-0.0,-7.075919938870356e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024169921875,0.0,0.0,9.56120784394443e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0001006841339403,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021423339844,0.0,0.0,7.43649507057853e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020812988281,0.0,0.0,0.0001006841266644,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,0.0004776018904522,286.7479858398437,294.1499938964844,292.635009765625,292.2854919433594,292.6870422363281,292.582763671875,287.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.444180488586426,-0.0,-7.075919938870356e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.56324365688488e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001007055689115,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,7.438079046551138e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0001007055616355,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0004777036083396,286.7552795410156,294.1499938964844,292.6517028808594,292.2944641113281,292.68707275390625,292.6001281738281,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189530439674,8.080296431955958e-09,0.0010189448948949,-0.0202202200889587,0.0,0.0,0.0,-0.0088185658678412,60.0,8.453995704650879,-0.0,-7.078933350612715e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.56324365688488e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001007055689115,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,7.438079046551138e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0001007055616355,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0004777036083396,286.7552795410156,294.1499938964844,292.6517028808594,292.2944641113281,292.68707275390625,292.6001281738281,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189530439674,8.080296431955958e-09,0.0010189448948949,-0.0202202200889587,0.0,0.0,0.0,-0.0088185658678412,60.0,8.453995704650879,-0.0,-7.078933350612715e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,9.56476214923896e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,0.0001007215614663,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,7.43925993447192e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001007215541903,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,0.0004777794820256,286.7626037597656,294.1499938964844,292.6684265136719,292.3022155761719,292.6868896484375,292.6176452636719,287.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191145120188,8.09921640865241e-09,0.0010191063629463,-0.0202697683125734,0.0,0.0,0.0,-0.008827943354845,60.0,8.465324401855469,-0.0,-7.081182218371397e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,9.56476214923896e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,0.0001007215614663,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161193847656,0.0,0.0,7.43925993447192e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001007215541903,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,0.0004777794820256,286.7626037597656,294.1499938964844,292.6684265136719,292.3022155761719,292.6868896484375,292.6176452636719,287.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191145120188,8.09921640865241e-09,0.0010191063629463,-0.0202697683125734,0.0,0.0,0.0,-0.008827943354845,60.0,8.465324401855469,-0.0,-7.081182218371397e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,9.566002700012176e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0001007346290862,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,7.440224726451561e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195373535156,0.0,0.0,0.0001007346218102,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0004778414440806,286.7662353515625,294.1499938964844,292.6767883300781,292.3056640625,292.6869506835937,292.6263122558594,287.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114672489512031e-09,0.0010192395420745,-0.0203102454543113,0.0,0.0,0.0,-0.0088356109336018,60.0,8.469687461853027,-0.0,-7.083018971343338e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62335205078125,0.0,0.0,9.567302913637832e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,0.0001007483224384,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,7.441236084559932e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.623046875,0.0,0.0,0.0001007483151624,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0004779064038302,286.7698669433594,294.1499938964844,292.6851806640625,292.308837890625,292.6870422363281,292.63494873046875,287.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130874640244201e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.47380542755127,-0.0,-7.084944542157245e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.57019001361914e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001007787213893,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,7.443482172675431e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001007787141134,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,0.0004780506133101,286.77716064453125,294.1499938964844,292.7019958496094,292.314453125,292.6874084472656,292.6522521972656,287.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.481075286865234,-0.0,-7.089221298883785e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303405761719,0.0,0.0,9.57019001361914e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001007787213893,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,7.443482172675431e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001007787141134,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,0.0004780506133101,286.77716064453125,294.1499938964844,292.7019958496094,292.314453125,292.6874084472656,292.6522521972656,287.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.481075286865234,-0.0,-7.089221298883785e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,9.573683200869708e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0001008155013551,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,7.446198287652805e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001008154940791,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0004782250907737,286.784423828125,294.1499938964844,292.7189636230469,292.3191223144531,292.6882019042969,292.6695556640625,287.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.486185073852539,-0.0,-7.094396181628326e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,9.573683200869708e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368408203125,0.0,0.0,0.0001008155013551,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,7.446198287652805e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369934082031,0.0,0.0,0.0001008154940791,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0004782250907737,286.784423828125,294.1499938964844,292.7189636230469,292.3191223144531,292.6882019042969,292.6695556640625,287.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.486185073852539,-0.0,-7.094396181628326e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,9.57742813625373e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0001008549370453,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,7.449111581081524e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,0.0001008549297694,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0004784121701959,286.79168701171875,294.1499938964844,292.736083984375,292.32293701171875,292.68914794921875,292.6868896484375,287.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.4904203414917,-0.0,-7.09994765202282e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,9.57742813625373e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0001008549370453,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,7.449111581081524e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,0.0001008549297694,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0004784121701959,286.79168701171875,294.1499938964844,292.736083984375,292.32293701171875,292.68914794921875,292.6868896484375,287.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204559657722,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.4904203414917,-0.0,-7.09994765202282e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.581704944139346e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.000100899975223,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509704589844,0.0,0.0,7.452437421306968e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.000100899967947,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0004786257923115,286.7989501953125,294.1499938964844,292.75341796875,292.3260192871094,292.6905517578125,292.704345703125,287.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.49284839630127,-0.0,-7.106289956482216e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.581704944139346e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.000100899975223,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509704589844,0.0,0.0,7.452437421306968e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,0.000100899967947,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0004786257923115,286.7989501953125,294.1499938964844,292.75341796875,292.3260192871094,292.6905517578125,292.704345703125,287.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.49284839630127,-0.0,-7.106289956482216e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,9.583929931977764e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0001009234038065,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,7.454168371623382e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001009233965305,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,0.00047873693984,286.80255126953125,294.1499938964844,292.7621765136719,292.3273010253906,292.6913146972656,292.713134765625,287.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.493745803833008,-0.0,-7.10959042748982e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,9.586242958903311e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0001009477637126,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,7.455966988345608e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.0001009477564366,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,0.0004788524820469,286.8061828613281,294.1499938964844,292.7710266113281,292.32843017578125,292.6921691894531,292.72198486328125,287.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706220775842,0.0,0.0,0.0,-0.0089606195688247,60.0,8.494364738464355,-0.0,-7.113023059446277e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,9.591053822077812e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,0.0001009984262054,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,7.459709013346583e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0001009984189295,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0004790928214788,286.8134155273437,294.1499938964844,292.7889099121094,292.3302917480469,292.6940612792969,292.73974609375,287.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.4950532913208,-0.0,-7.120164013940666e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,9.591053822077812e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,0.0001009984262054,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,7.459709013346583e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0001009984189295,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0004790928214788,286.8134155273437,294.1499938964844,292.7889099121094,292.3302917480469,292.6940612792969,292.73974609375,287.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.4950532913208,-0.0,-7.120164013940666e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,9.59620374487713e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,0.0001010526539175,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,7.46371442801319e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0001010526466416,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,0.0004793500411324,286.82061767578125,294.1499938964844,292.80712890625,292.3316650390625,292.6962890625,292.7578125,287.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.494686126708984,-0.0,-7.127812295948388e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,9.59620374487713e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,0.0001010526539175,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,7.46371442801319e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0001010526466416,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,0.0004793500411324,286.82061767578125,294.1499938964844,292.80712890625,292.3316650390625,292.6962890625,292.7578125,287.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490938618876953e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.494686126708984,-0.0,-7.127812295948388e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,9.601576311979444e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0001011092317639,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,7.467893010471016e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.000101109224488,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0004796184366568,286.8278503417969,294.1499938964844,292.82574462890625,292.3326721191406,292.6988220214844,292.7761535644531,287.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.493597030639648,-0.0,-7.13579595412739e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
