time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991120,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790466308594,0.0,0.0,9.601576311979444e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0001011092317639,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,7.467893010471016e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.000101109224488,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,0.0004796184366568,286.8278503417969,294.1499938964844,292.82574462890625,292.3326721191406,292.6988220214844,292.7761535644531,287.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.493597030639648,-0.0,-7.13579595412739e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,9.607130050426348e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0001011677159112,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,7.472212746506557e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0001011677086353,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0004798958543688,286.8350524902344,294.1499938964844,292.84478759765625,292.3334045410156,292.7016296386719,292.7947998046875,287.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.49199390411377,-0.0,-7.144053171259658e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,9.607130050426348e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,0.0001011677159112,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,7.472212746506557e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68572998046875,0.0,0.0,0.0001011677086353,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,0.0004798958543688,286.8350524902344,294.1499938964844,292.84478759765625,292.3334045410156,292.7016296386719,292.7947998046875,287.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.49199390411377,-0.0,-7.144053171259658e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,9.609990229364485e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001011978310998,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,7.474437006749213e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0001011978238238,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,0.0004800387250725,286.8386535644531,294.1499938964844,292.8544616699219,292.33367919921875,292.70318603515625,292.8043212890625,287.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.490962982177734,-0.0,-7.148306480075918e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,9.612879512133075e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925354003906,0.0,0.0,0.0001012282591545,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,7.476684550056234e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69268798828125,0.0,0.0,0.0001012282518786,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,0.0004801830509677,286.8422241210937,294.1499938964844,292.8642883300781,292.3339233398437,292.70477294921875,292.8139343261719,287.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.48985767364502,-0.0,-7.152605974170001e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,9.61872428888455e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.000101289813756,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,7.481230568373576e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.00010128980648,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0004804750205948,286.84942626953125,294.1499938964844,292.8843078613281,292.3343811035156,292.7081604003906,292.83331298828125,287.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.487517356872559,-0.0,-7.161306569969383e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,9.61872428888455e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.000101289813756,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,7.481230568373576e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.00010128980648,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0004804750205948,286.84942626953125,294.1499938964844,292.8843078613281,292.3343811035156,292.7081604003906,292.83331298828125,287.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.487517356872559,-0.0,-7.161306569969383e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,9.624922677176072e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0001013550790958,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,7.486051617888734e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001013550718198,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0004807846271432,286.8565979003906,294.1499938964844,292.90484619140625,292.3348083496094,292.7118835449219,292.8532409667969,287.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.485062599182129,-0.0,-7.17053794119238e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,9.624922677176072e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0001013550790958,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,7.486051617888734e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065734863281,0.0,0.0,0.0001013550718198,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0004807846271432,286.8565979003906,294.1499938964844,292.90484619140625,292.3348083496094,292.7118835449219,292.8532409667969,287.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.485062599182129,-0.0,-7.17053794119238e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,9.631898865336552e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001014285444398,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,7.49147729948163e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.0001014285371638,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.000481133145513,286.86376953125,294.1499938964844,292.9259948730469,292.3353576660156,292.7157592773437,292.8733825683594,287.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,8.482959747314453,-0.0,-7.180937444672963e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138061523437,0.0,0.0,9.631898865336552e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001014285444398,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135925292969,0.0,0.0,7.49147729948163e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.0001014285371638,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.000481133145513,286.86376953125,294.1499938964844,292.9259948730469,292.3353576660156,292.7157592773437,292.8733825683594,287.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,8.482959747314453,-0.0,-7.180937444672963e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,9.640989446779712e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,0.0001015242742141,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,7.498548075091094e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0001015242669382,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0004815872234757,286.8709411621094,294.1499938964844,292.9477844238281,292.3360595703125,292.7200927734375,292.8943786621094,287.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.482131004333496,-0.0,-7.194498152784945e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,9.640989446779712e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,0.0001015242742141,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,7.498548075091094e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,0.0001015242669382,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0004815872234757,286.8709411621094,294.1499938964844,292.9477844238281,292.3360595703125,292.7200927734375,292.8943786621094,287.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.482131004333496,-0.0,-7.194498152784945e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,9.645780664868651e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,0.0001015747257042,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,7.502274092985317e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001015747184283,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0004818265442736,286.8745422363281,294.1499938964844,292.9589233398437,292.3365173339844,292.7223815917969,292.9051208496094,287.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.482062339782715,-0.0,-7.201650475963106e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,9.65061626629904e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273254394531,0.0,0.0,0.0001016256428556,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,7.506035035476089e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,0.0001016256355796,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,0.0004820680769626,286.87811279296875,294.1499938964844,292.9702453613281,292.3370666503906,292.7247619628906,292.91607666015625,287.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.482233047485352,-0.0,-7.208872432329373e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,9.660028445068748e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001017247559502,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,7.51335610402748e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,0.0001017247559502,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,0.0004825382493436,286.88525390625,294.1499938964844,292.9934387207031,292.3384094238281,292.7298583984375,292.93853759765625,287.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.482881546020508,-0.0,-7.222940467954686e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,9.660028445068748e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001017247559502,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,7.51335610402748e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344055175781,0.0,0.0,0.0001017247559502,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,0.0004825382493436,286.88525390625,294.1499938964844,292.9934387207031,292.3384094238281,292.7298583984375,292.93853759765625,287.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.482881546020508,-0.0,-7.222940467954686e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,9.669000428402796e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001018192342598,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,7.520333747379482e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0001018192269839,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,0.0004829864192288,286.8924255371094,294.1499938964844,293.0173645019531,292.3402709960937,292.73504638671875,292.9612731933594,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705131828784,0.0,0.0,0.0,-0.0094717601314187,60.0,8.48360824584961,-0.0,-7.23636333077593e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,9.669000428402796e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,0.0001018192342598,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,7.520333747379482e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0001018192269839,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,0.0004829864192288,286.8924255371094,294.1499938964844,293.0173645019531,292.3402709960937,292.73504638671875,292.9612731933594,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397907341224254e-09,0.0010302113369107,-0.0236705131828784,0.0,0.0,0.0,-0.0094717601314187,60.0,8.48360824584961,-0.0,-7.23636333077593e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,9.67566156759858e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0001018893890432,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,7.525514956796542e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483215332031,0.0,0.0,0.0001018893817672,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0004833191633224,286.8995666503906,294.1499938964844,293.0421142578125,292.3426513671875,292.7408142089844,292.9851379394531,287.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904061831552e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.484403610229492,-0.0,-7.24633792970053e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485656738281,0.0,0.0,9.67566156759858e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0001018893890432,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,7.525514956796542e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483215332031,0.0,0.0,0.0001018893817672,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0004833191633224,286.8995666503906,294.1499938964844,293.0421142578125,292.3426513671875,292.7408142089844,292.9851379394531,287.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904061831552e-09,0.0010309212375432,-0.0238878224045038,0.0,0.0,0.0,-0.0095129059627652,60.0,8.484403610229492,-0.0,-7.24633792970053e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,9.68108797678724e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0001019465271383,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,7.52973573980853e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0001019465271383,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0004835902363993,286.9067077636719,294.1499938964844,293.0677185058594,292.345703125,292.746826171875,293.00946044921875,287.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648426115512,0.0,0.0,0.0,-0.0095464345067739,60.0,8.485097885131836,-0.0,-7.254467959683097e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,9.68108797678724e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,0.0001019465271383,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,7.52973573980853e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0001019465271383,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0004835902363993,286.9067077636719,294.1499938964844,293.0677185058594,292.345703125,292.746826171875,293.00946044921875,287.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548515755852804e-09,0.0010315014515072,-0.0240648426115512,0.0,0.0,0.0,-0.0095464345067739,60.0,8.485097885131836,-0.0,-7.254467959683097e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,9.68301756074652e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75860595703125,0.0,0.0,0.0001019668488879,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,7.531236769864336e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.000101966841612,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.0004836866282857,286.9102783203125,294.1499938964844,293.0808410644531,292.3475036621094,292.7499389648437,293.0218811035156,287.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572553416603569e-09,0.0010317043634131,-0.0241277813911438,0.0,0.0,0.0,-0.0095583377406001,60.0,8.485353469848633,-0.0,-7.257359868617641e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,9.684421092970295e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,0.0001019816263578,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,7.532327435910702e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76220703125,0.0,0.0,0.0001019816190819,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,0.0004837567103095,286.913818359375,294.1499938964844,293.0942077636719,292.3495178222656,292.753173828125,293.03448486328125,287.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590031879724847e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670018345117,60.0,8.485597610473633,-0.0,-7.259463075115492e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,9.68629974522628e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.0001020014096866,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.533789175795391e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0001020014096866,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695617675781,0.0,0.0,0.0004838505992665,286.92095947265625,294.1499938964844,293.1216125488281,292.3541564941406,292.7598571777344,293.0601501464844,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.486163139343262,-0.0,-7.262281087605515e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,9.68629974522628e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.0001020014096866,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.533789175795391e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,0.0001020014096866,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695617675781,0.0,0.0,0.0004838505992665,286.92095947265625,294.1499938964844,293.1216125488281,292.3541564941406,292.7598571777344,293.0601501464844,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.486163139343262,-0.0,-7.262281087605515e-08,0.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.050000000745058,9.686242265161128e-05,298.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.050000000745058,0.0001020008057821,298.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.0,0.050000000745058,7.533744792453945e-05,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.050000000745058,0.0001020007985061,298.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.050000000745058,0.0004838476888835,286.92803955078125,286.19000244140625,293.1499938964844,292.3597717285156,292.7673645019531,293.0878295898437,287.7331848144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612724838348186e-09,0.0010320483706891,-0.0242329575121402,0.0,0.0,0.0,-0.0095782550051808,60.0,8.48855209350586,-0.0,-7.262193690849017e-08,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.050000000745058,9.686242265161128e-05,298.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.050000000745058,0.0001020008057821,298.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.0,0.050000000745058,7.533744792453945e-05,298.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.050000000745058,0.0001020007985061,298.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.050000000745058,0.0004838476888835,286.92803955078125,286.19000244140625,293.1499938964844,292.3597717285156,292.7673645019531,293.0878295898437,287.7331848144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612724838348186e-09,0.0010320483706891,-0.0242329575121402,0.0,0.0,0.0,-0.0095782550051808,60.0,8.48855209350586,-0.0,-7.262193690849017e-08,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.6336029767990112,0.050000000745058,0.04081941395998,298.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385070800781,0.6336029767990112,0.050000000745058,0.0429848097264766,298.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43853759765625,0.6336029767990112,0.050000000745058,0.0317484363913536,298.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385070800781,0.6336029767990112,0.050000000745058,0.0429848097264766,298.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385986328125,0.6336029767990112,0.050000000745058,0.2039014250040054,287.5558166503906,286.17108154296875,293.1652526855469,292.36328125,296.56622314453125,297.5272216796875,287.9251708984375,1.0,0.1097065061330795,0.0818090289831161,0.0818090289831161,1.0,1.0,-0.4343590438365936,0.0004491923027671,0.4339098632335663,-0.1312614530324936,0.0,0.0,0.0,10.209375381469728,60.0,1148.885498046875,0.0,12.273361206054688,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.631702184677124,0.050000000745058,0.0452643036842346,298.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.631702184677124,0.050000000745058,0.0476654917001724,298.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.631702184677124,0.050000000745058,0.0352055691182613,298.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.631702184677124,0.050000000745058,0.0476654917001724,298.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.382080078125,0.631702184677124,0.050000000745058,0.2261045724153518,288.4898986816406,286.1501770019531,293.1820983886719,292.3677673339844,297.14044189453125,298.7599182128906,289.1648254394531,1.0,0.121092714369297,0.1636180579662323,0.1636180579662323,1.0,1.0,-0.4822995960712433,0.0166313890367746,0.4656682312488556,-0.125908613204956,0.0,0.0,0.0,12.49643611907959,60.0,2427.92431640625,0.0,16.690811157226562,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.0456806421279907,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.0481039173901081,298.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.0355293899774551,298.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.0481039173901081,298.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.2281842678785324,290.7491455078125,286.1026916503906,293.2204284667969,292.3794250488281,297.1192626953125,298.75848388671875,291.10870361328125,1.0,0.1405913680791854,0.3272361159324646,0.3272361159324646,1.0,1.0,-0.4867363274097442,0.0617914833128452,0.4249448478221893,-0.0818957462906837,0.0,0.0,0.0,20.03190994262696,60.0,2295.077392578125,0.0,23.187191009521484,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993040,298.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.0456806421279907,298.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.0481039173901081,298.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.0355293899774551,298.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.0481039173901081,298.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6638488769531,0.5710189938545227,0.050000000745058,0.2281842678785324,290.7491455078125,286.1026916503906,293.2204284667969,292.3794250488281,297.1192626953125,298.75848388671875,291.10870361328125,1.0,0.1405913680791854,0.3272361159324646,0.3272361159324646,1.0,1.0,-0.4867363274097442,0.0617914833128452,0.4249448478221893,-0.0818957462906837,0.0,0.0,0.0,20.03190994262696,60.0,2295.077392578125,0.0,23.187191009521484,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100,298.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.5492584109306335,0.050000000745058,0.0458177998661994,298.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.5492584109306335,0.050000000745058,0.0482483468949794,298.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.5492584109306335,0.050000000745058,0.0356360673904418,298.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.5492584109306335,0.050000000745058,0.0482483468949794,298.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.5492584109306335,0.050000000745058,0.2288693934679031,291.3919982910156,286.076171875,293.2417907714844,292.3865661621094,297.1145324707031,298.7426452636719,291.67462158203125,1.0,0.1489832550287246,0.4090451300144195,0.4090451300144195,1.0,1.0,-0.4881980717182159,0.1000382229685783,0.388159841299057,-0.0441052317619323,0.0,0.0,0.0,23.706371307373047,60.0,2012.798583984375,0.0,26.33526992797852,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993160,298.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9035949707031,0.5325180292129517,0.050000000745058,0.0459486879408359,298.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9035949707031,0.5325180292129517,0.050000000745058,0.0483861826360225,298.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9035949707031,0.5325180292129517,0.050000000745058,0.0357378683984279,298.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9035949707031,0.5325180292129517,0.050000000745058,0.0483861826360225,298.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9035949707031,0.5325180292129517,0.050000000745058,0.2295232117176056,291.9595947265625,286.0479431152344,293.2645568847656,292.39453125,297.030517578125,298.7326965332031,292.2426147460937,1.0,0.15651835501194,0.5272361040115356,0.5272361040115356,0.800000011920929,1.0,-0.4895938634872436,0.1602151244878769,0.3293787539005279,0.0155545612797141,0.0,0.0,0.0,27.215072631835938,60.0,1809.283203125,0.0,29.35472869873047,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993220,298.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45135498046875,0.5194805264472961,0.050000000745058,0.0460740365087986,298.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45135498046875,0.5194805264472961,0.050000000745058,0.0485181808471679,298.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.45135498046875,0.5194805264472961,0.050000000745058,0.035835362970829,298.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.45135498046875,0.5194805264472961,0.050000000745058,0.0485181808471679,298.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.45135498046875,0.5194805264472961,0.050000000745058,0.230149358510971,292.5021057128906,286.0173645019531,293.2892150878906,292.40350341796875,296.37127685546875,298.7259216308594,292.7408142089844,1.0,0.1634007096290588,0.6478237509727478,0.6478237509727478,0.5959444642066956,1.0,-0.4909283816814422,0.2291277348995208,0.2618006467819214,0.083944097161293,0.0,0.0,0.0,30.576961517333984,60.0,1496.0029296875,0.0,32.27341842651367,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993280,298.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.871337890625,0.5098666548728943,0.050000000745058,0.0461853295564651,298.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.871337890625,0.5098666548728943,0.050000000745058,0.0486353784799575,298.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.871337890625,0.5098666548728943,0.050000000745058,0.035921923816204,298.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.871337890625,0.5098666548728943,0.050000000745058,0.0486353784799575,298.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.871337890625,0.5098666548728943,0.050000000745058,0.2307052910327911,292.909912109375,285.98638916015625,293.314208984375,292.41290283203125,295.22149658203125,298.7214660644531,293.0716247558594,1.0,0.1693105250597,0.7636180520057678,0.7636180520057678,0.4000000059604645,1.0,-0.4921132922172546,0.3489722907543182,0.1431410014629364,0.2030735313892364,0.0,0.0,0.0,33.57020950317383,60.0,1075.182373046875,-0.0,34.90255355834961,1.0,280.74249267578125,283.4365539550781,298.5062866210937,300.59283447265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.315650736963422e-21,4.1578257723784944e-21,4.157825368481711e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
