time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.0463880896568298,298.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.0488488934934139,298.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.0360796265304088,298.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.0488488934934139,298.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.2317181080579757,287.6922607421875,285.9184875488281,293.36895751953125,292.4342956542969,293.3918762207031,298.69647216796875,286.2998046875,1.0,0.179509162902832,1.0,1.0,0.0,1.0,-0.4942749440670013,0.4942730069160461,1.9332621832290897e-06,0.3473694026470184,0.9980059266090392,0.9980059266090392,0.0,39.015472412109375,60.0,13447.865234375,-0.0,39.71355056762695,1.0,282.00750732421875,285.9372253417969,297.89532470703125,299.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,2342.01513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892887115478516,1.0,0.0,0.0,1.0191504955291748,1.0191525220870972,6.985972333950485e-08,4.265239238739014,4.26522970199585,9.79177184490254e-06,0.0,0.0,-0.0,5048.3896484375,0.0,32.46015548706055,1895.3438720703125,0.0,870.9058837890625,0.2619286179542541,1.0,0.0,3.0,1.0,0.0
17993400,298.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.0463880896568298,298.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.0488488934934139,298.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.0360796265304088,298.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.0488488934934139,298.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.4957650005817413,0.050000000745058,0.2317181080579757,287.6922607421875,285.9184875488281,293.36895751953125,292.4342956542969,293.3918762207031,298.69647216796875,286.2998046875,1.0,0.179509162902832,1.0,1.0,0.0,1.0,-0.4942749440670013,0.4942730069160461,1.9332621832290897e-06,0.3473694026470184,0.9980059266090392,0.9980059266090392,0.0,39.015472412109375,60.0,13447.865234375,-0.0,39.71355056762695,1.0,282.00750732421875,285.9372253417969,297.89532470703125,299.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,2342.01513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892887115478516,1.0,0.0,0.0,1.0191504955291748,1.0191525220870972,6.985972333950485e-08,4.265239238739014,4.26522970199585,9.79177184490254e-06,0.0,0.0,-0.0,5048.3896484375,0.0,32.46015548706055,1895.3438720703125,0.0,870.9058837890625,0.2619286179542541,1.0,0.0,3.0,1.0,0.0
17993460,298.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.0465573780238628,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.0490271598100662,298.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.0362112931907177,298.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.0490271598100662,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.2325637340545654,284.8645324707031,285.77252197265625,293.428466796875,292.4585266113281,293.4216003417969,298.6217041015625,284.731201171875,1.0,0.1874996870756149,1.0,1.0,0.0,1.0,-0.4960789382457733,0.4960785806179046,3.519474489621644e-07,0.3488073348999023,0.8151918649673462,0.8151918649673462,0.0,43.54331588745117,48.0,11044.009765625,-0.0,43.729248046875,1.0,282.8269348144531,284.6236572265625,295.687255859375,296.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,7094.07861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068860292434692,1.0,0.0,0.0,1.4549329280853271,1.454936981201172,1.4124972835816152e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3489.765869140625,0.0,101.20204162597656,1895.4368896484373,0.0,967.8170776367188,0.3677027523517608,1.0,0.0,3.0,1.0,0.0
17993520,298.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.0465573780238628,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.0490271598100662,298.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.0362112931907177,298.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.0490271598100662,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.4860255420207977,0.050000000745058,0.2325637340545654,284.8645324707031,285.77252197265625,293.428466796875,292.4585266113281,293.4216003417969,298.6217041015625,284.731201171875,1.0,0.1874996870756149,1.0,1.0,0.0,1.0,-0.4960789382457733,0.4960785806179046,3.519474489621644e-07,0.3488073348999023,0.8151918649673462,0.8151918649673462,0.0,43.54331588745117,48.0,11044.009765625,-0.0,43.729248046875,1.0,282.8269348144531,284.6236572265625,295.687255859375,296.85919189453125,293.1499938964844,293.1499938964844,283.1499938964844,7094.07861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068860292434692,1.0,0.0,0.0,1.4549329280853271,1.454936981201172,1.4124972835816152e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3489.765869140625,0.0,101.20204162597656,1895.4368896484373,0.0,967.8170776367188,0.3677027523517608,1.0,0.0,3.0,1.0,0.0
17993580,298.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.0466000251471996,298.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.0490720719099044,298.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.0362444631755352,298.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.0490720719099044,298.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.2327767759561538,284.7215576171875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.55645751953125,284.7345275878906,1.0,0.1889695674180984,1.0,1.0,0.0,1.0,-0.4965337216854095,0.4965333640575409,3.523444718211977e-07,0.3491688072681427,0.7485173940658569,0.7485173940658569,0.0,44.684059143066406,36.0,10760.392578125,-0.0,44.74546432495117,1.0,283.0828857421875,284.6365661621094,295.0032958984375,295.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,12157.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922728836536407,1.0,0.0,0.0,1.6432393789291382,1.6432451009750366,1.801752063101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.593994140625,0.0,156.27194213867188,1895.4371337890625,0.0,483.7805786132813,0.4235855042934418,1.0,0.0,3.0,1.0,0.0
17993640,298.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.0466000251471996,298.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.0490720719099044,298.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.0362444631755352,298.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.0490720719099044,298.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.4837090075016022,0.050000000745058,0.2327767759561538,284.7215576171875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.55645751953125,284.7345275878906,1.0,0.1889695674180984,1.0,1.0,0.0,1.0,-0.4965337216854095,0.4965333640575409,3.523444718211977e-07,0.3491688072681427,0.7485173940658569,0.7485173940658569,0.0,44.684059143066406,36.0,10760.392578125,-0.0,44.74546432495117,1.0,283.0828857421875,284.6365661621094,295.0032958984375,295.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,12157.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922728836536407,1.0,0.0,0.0,1.6432393789291382,1.6432451009750366,1.801752063101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.593994140625,0.0,156.27194213867188,1895.4371337890625,0.0,483.7805786132813,0.4235855042934418,1.0,0.0,3.0,1.0,0.0
17993700,298.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.4849141240119934,0.050000000745058,0.0465777739882469,298.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.4849141240119934,0.050000000745058,0.0490486398339271,298.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.4849141240119934,0.050000000745058,0.0362271554768085,298.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.4849141240119934,0.050000000745058,0.0490486398339271,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.4849141240119934,0.050000000745058,0.2326656281948089,284.7436828613281,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.5313720703125,284.7509765625,1.0,0.1877851039171219,1.0,1.0,0.0,1.0,-0.4962967038154602,0.4962963461875915,3.521396934047516e-07,0.3489852249622345,0.7228805422782898,0.7228805422782898,0.0,44.08893585205078,36.0,10766.1220703125,-0.0,44.215087890625,1.0,283.1210021972656,284.6408386230469,294.9799499511719,295.7978515625,293.1499938964844,293.1499938964844,283.1499938964844,14234.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374410808086395,1.0,0.0,0.0,1.6879386901855469,1.687945008277893,1.9011078222774813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.006591796875,0.0,174.24249267578125,1895.4371337890625,0.0,347.48199462890625,0.4378946423530578,1.0,0.0,3.0,1.0,0.0
17993760,298.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.4931758344173431,0.050000000745058,0.0464309751987457,298.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.5652951002120972,0.1707327663898468,0.0691755264997482,298.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.6090829968452454,0.1779052466154098,0.061947762966156,298.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.4931758344173431,0.050000000745058,0.0488940514624118,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.4931758344173431,0.050000000745058,0.2319323420524597,284.7559509277344,285.5042724609375,293.56036376953125,292.5146789550781,293.55279541015625,298.5102233886719,284.7701110839844,1.0,0.1860918402671814,1.0,1.0,0.0,1.0,-0.5499789714813232,0.5499785542488098,3.98631897269297e-07,0.3883491158485412,0.7023756504058838,0.7023756504058838,0.0,40.57193374633789,56.0,11238.4794921875,-0.0,47.47722244262695,1.0,283.1373291015625,284.6640014648437,295.057373046875,295.838134765625,293.1499938964844,293.1499938964844,283.1499938964844,16238.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945870697498321,1.0,0.0,0.0,1.692790150642395,1.69279682636261,1.9120517436022053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.167724609375,0.0,182.4194183349609,1895.4371337890625,0.0,266.275390625,0.4434420168399811,1.0,0.0,3.0,1.0,0.0
17993820,298.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.8103921413421631,0.172178104519844,0.146760806441307,298.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.8149139285087585,0.1676177382469177,0.1572269201278686,298.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8253449201583862,0.1732618659734726,0.1209277883172035,298.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.5394732356071472,0.1572887897491455,0.048324067145586,298.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.5394732356071472,0.050000000745058,0.2292285710573196,285.1493835449219,285.4671936035156,293.59979248046875,292.5319519042969,293.594970703125,298.4082336425781,285.34375,1.0,0.1940474957227707,1.0,1.0,0.0,1.0,-0.8432353734970093,0.843234658241272,7.091403517733852e-07,0.6190573573112488,0.7085091471672058,0.7085091471672058,0.0,28.82862663269043,56.0,15830.3212890625,-0.0,75.5495376586914,1.0,283.1450500488281,285.2481994628906,295.2636108398437,296.15496826171875,293.1499938964844,293.1499938964844,283.1499938964844,16757.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711666166782379,1.0,0.0,0.0,1.704179048538208,1.7041858434677124,1.9378664717351057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.03564453125,0.0,187.17320251464844,1895.4371337890625,0.0,227.554916381836,0.4478235244750976,1.0,0.0,3.0,1.0,0.0
17993880,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.894000232219696,0.1687597632408142,0.1018693745136261,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157897949219,0.894000232219696,0.1663354933261871,0.1072733625769615,298.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.894000232219696,0.1729034483432769,0.0792317390441894,298.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9747568964958192,0.1595347374677658,0.1361416131258011,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.909251868724823,0.1465305536985397,0.5341346263885498,285.7307434082031,285.3851318359375,293.6319885253906,292.54620361328125,293.6280822753906,298.3069763183594,285.8724060058594,1.0,0.2058091014623642,1.0,1.0,0.0,1.0,-1.1192512512207031,1.1192501783370972,1.0898428399741531e-06,0.8230960369110107,0.752248227596283,0.752248227596283,0.0,15.11305332183838,76.0,19357.435546875,-0.0,111.7738037109375,1.0,283.147705078125,285.654296875,295.5427551269531,296.58984375,293.1499938964844,293.1499938964844,283.1499938964844,15257.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.385262131690979,1.0,0.0,0.0,1.7717851400375366,1.771791934967041,2.094669468988286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.26123046875,0.0,199.9701232910156,1895.4371337890625,0.0,250.5153961181641,0.459180623292923,1.0,0.0,3.0,1.0,0.0
17993940,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.9090524315834044,0.1787534058094024,0.1129440441727638,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.9090524315834044,0.1746204942464828,0.1189355179667472,298.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.9090524315834044,0.1841889172792434,0.0878453701734542,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.9237335920333862,0.1607056707143783,0.1240451112389564,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.9495930671691896,0.1388727277517318,0.6323413252830505,286.30816650390625,285.27783203125,293.7069702148437,292.57977294921875,293.7036437988281,298.2373962402344,286.31982421875,1.0,0.2339584529399871,1.0,1.0,0.0,1.0,-1.291666865348816,1.2916655540466309,1.4113190900388872e-06,0.9815052151679992,0.849867582321167,0.849867582321167,0.0,18.65262985229492,96.0,23279.443359375,-0.0,163.858154296875,1.0,283.149658203125,285.9325561523437,296.0771484375,297.5374450683594,293.1499938964844,293.1499938964844,283.1499938964844,12828.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925377368927002,1.0,0.0,0.0,1.994843482971192,1.994850993156433,2.6552842768978735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.86474609375,0.0,258.7715148925781,1895.4371337890625,0.0,484.5554809570313,0.50236976146698,1.0,0.0,3.0,1.0,0.0
17994000,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.9090524315834044,0.1787534058094024,0.1129440441727638,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.9090524315834044,0.1746204942464828,0.1189355179667472,298.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.9090524315834044,0.1841889172792434,0.0878453701734542,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.9237335920333862,0.1607056707143783,0.1240451112389564,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.9495930671691896,0.1388727277517318,0.6323413252830505,286.30816650390625,285.27783203125,293.7069702148437,292.57977294921875,293.7036437988281,298.2373962402344,286.31982421875,1.0,0.2339584529399871,1.0,1.0,0.0,1.0,-1.291666865348816,1.2916655540466309,1.4113190900388872e-06,0.9815052151679992,0.849867582321167,0.849867582321167,0.0,18.65262985229492,96.0,23279.443359375,-0.0,163.858154296875,1.0,283.149658203125,285.9325561523437,296.0771484375,297.5374450683594,293.1499938964844,293.1499938964844,283.1499938964844,12828.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925377368927002,1.0,0.0,0.0,1.994843482971192,1.994850993156433,2.6552842768978735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.86474609375,0.0,258.7715148925781,1895.4371337890625,0.0,484.5554809570313,0.50236976146698,1.0,0.0,3.0,1.0,0.0
17994060,298.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.976199209690094,0.17978435754776,0.1519182175397873,298.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.987732231616974,0.1752052307128906,0.1665608286857605,298.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4070129394531,0.938393533229828,0.1864262670278549,0.1055784448981285,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.9552398920059204,0.1567538827657699,0.1499309837818145,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40631103515625,0.9053824543952942,0.1363481134176254,0.6173450946807861,286.40948486328125,285.2367248535156,293.76251220703125,292.6049499511719,293.7594299316406,298.1458740234375,286.4237365722656,1.0,0.258512407541275,1.0,1.0,0.0,1.0,-1.429609298706055,1.429607629776001,1.6930347328525386e-06,1.0918116569519043,0.912007451057434,0.912007451057434,0.0,22.43770217895508,96.0,25482.3046875,-0.0,221.2292022705078,1.0,283.1499328613281,285.9753112792969,296.1219787597656,297.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,12446.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696818828582764,1.0,0.0,0.0,2.1481637954711914,2.14817214012146,3.079130976857414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.8427734375,0.0,312.4442138671875,1895.4371337890625,0.0,773.6499633789062,0.535778820514679,1.0,0.0,3.0,1.0,0.0
17994120,298.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4548645019531,0.9670349955558776,0.1773891448974609,0.1612483114004135,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4542236328125,0.9597538709640504,0.1744294613599777,0.1660835146903991,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45458984375,0.9789252281188964,0.1854621767997741,0.1303465217351913,297.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9209265112876892,0.1560525298118591,0.1488708108663559,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.876680850982666,0.1357992142438888,0.6143113374710083,286.4557800292969,285.18365478515625,293.7848815917969,292.6151428222656,293.7818908691406,298.0992126464844,286.4695129394531,1.0,0.268958032131195,1.0,1.0,0.0,1.0,-1.4833292961120603,1.4833275079727173,1.8122291294275783e-06,1.134977102279663,0.9415274858474731,0.9415274858474731,0.0,24.99895668029785,116.0,26366.177734375,-0.0,246.1831970214844,1.0,283.14996337890625,285.9964294433594,296.0929260253906,297.8597106933594,293.1499938964844,293.1499938964844,283.1499938964844,12403.3916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937435030937195,1.0,0.0,0.0,2.207906723022461,2.207915544509888,3.252781084484013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.49951171875,0.0,335.8706359863281,1895.4371337890625,0.0,894.561767578125,0.5520877838134766,1.0,0.0,3.0,1.0,0.0
17994180,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.767906904220581,0.1767848879098892,0.1599748283624649,297.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374328613281,0.7642841339111328,0.174096018075943,0.1660894602537155,298.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.7786132097244263,0.1839890480041504,0.1296315789222717,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.737492024898529,0.1554903835058212,0.1486110985279083,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.7047150135040283,0.1344068497419357,0.6119017601013184,286.3359375,285.1340026855469,293.86248779296875,292.6508178710937,293.859375,297.973876953125,286.3233337402344,1.0,0.2982710301876068,1.0,1.0,0.0,1.0,-1.4596619606018066,1.4596601724624634,1.7602405932848342e-06,1.1171119213104248,1.0,1.0,0.0,51.805213928222656,116.0,27004.99609375,-0.0,306.0350036621094,1.0,283.1499938964844,285.8241882324219,295.9336242675781,297.8229064941406,293.1499938964844,293.1499938964844,283.1499938964844,13298.2685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485176682472229,1.0,0.0,0.0,2.428018569946289,2.428028583526612,3.93366462958511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.525390625,0.0,438.2008666992188,1895.4371337890625,0.0,1230.5850830078125,0.6002321839332581,1.0,0.0,3.0,1.0,0.0
17994240,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.7649897933006287,0.1768713742494583,0.1600481122732162,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.7613716721534729,0.1741416007280349,0.1661446392536163,298.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.7755469083786011,0.1840414106845855,0.129663273692131,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330383300781,0.7348514199256897,0.1555168032646179,0.14865243434906,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.7017663717269897,0.1343791037797927,0.6118931174278259,286.3307189941406,285.1036682128906,293.86541748046875,292.65216064453125,293.8623046875,297.970458984375,286.3185119628906,1.0,0.2993333041667938,1.0,1.0,0.0,1.0,-1.4598928689956665,1.4598910808563232,1.7607500240046647e-06,1.1172930002212524,1.0,1.0,0.0,52.69692993164063,104.0,27027.5625,-0.0,308.355224609375,1.0,283.1499938964844,285.8188781738281,295.9270324707031,297.81756591796875,293.1499938964844,293.1499938964844,283.1499938964844,13363.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64966881275177,1.0,0.0,0.0,2.434407949447632,2.434418201446533,3.954395424443647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.1318359375,0.0,441.6474304199219,1895.4371337890625,0.0,1238.462890625,0.6047480702400208,1.0,0.0,3.0,1.0,0.0
17994300,297.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.7414675354957581,0.1784200221300125,0.1613673865795135,297.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.737525999546051,0.1750098764896392,0.1670462489128112,297.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.7504145503044128,0.1851269155740738,0.1303520202636718,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632141113281,0.711963415145874,0.156084805727005,0.1493134200572967,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642822265625,0.6760143637657166,0.1341329514980316,0.6117509603500366,286.2613220214844,285.0814514160156,293.90655517578125,292.6712341308594,293.9034118652344,297.9276123046875,286.2514038085937,1.0,0.3092312812805176,1.0,1.0,0.0,1.0,-1.4640052318572998,1.464003562927246,1.7698787360131971e-06,1.120557427406311,1.0,1.0,0.0,61.611793518066406,104.0,27403.8671875,-0.0,332.4412841796875,1.0,283.1499938964844,285.7420654296875,295.84600830078125,297.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,14522.9638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619423627853394,1.0,0.0,0.0,2.538343906402588,2.5383551120758057,4.29926586775764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.13525390625,0.0,500.6312561035156,1895.4371337890625,0.0,1324.336181640625,0.6272214651107788,1.0,0.0,3.0,1.0,0.0
17994360,297.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.730441689491272,0.1805151849985122,0.1632372736930847,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.7256969809532166,0.176291286945343,0.16830375790596,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.7383975982666016,0.1867803931236267,0.1314910352230072,297.7749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.6987466812133789,0.1570191532373428,0.1502639055252075,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167053222656,0.6622624397277832,0.1341793239116668,0.6124288439750671,286.21490478515625,285.0387878417969,293.9482116699219,292.6906433105469,293.9450378417969,297.8927917480469,286.208984375,1.0,0.316463440656662,1.0,1.0,0.0,1.0,-1.471079707145691,1.4710779190063477,1.7856682461570017e-06,1.1261862516403198,1.0,1.0,0.0,67.68045806884766,92.0,27738.65234375,-0.0,350.9854431152344,1.0,283.1499938964844,285.6914978027344,295.7919311523437,297.6998596191406,293.1499938964844,293.1499938964844,283.1499938964844,15435.2275390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679296493530273,1.0,0.0,0.0,2.616860628128052,2.616872310638428,4.569351119698696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.1376953125,0.0,548.5396728515625,1895.4371337890625,0.0,1367.4393310546875,0.6490843296051025,1.0,0.0,3.0,1.0,0.0
17994420,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.7246378064155579,0.1855408698320388,0.1677281707525253,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.7178826332092285,0.1796058416366577,0.1714368909597396,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.7313011288642883,0.1909534037113189,0.1343818306922912,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.6896489858627319,0.1595902144908905,0.1527092307806015,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.65171879529953,0.1349319815635681,0.6159226298332214,286.1512451171875,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.83807373046875,286.1484375,1.0,0.3249708414077759,1.0,1.0,0.0,1.0,-1.490829348564148,1.490827560424805,1.8302634998690337e-06,1.1419302225112915,1.0,1.0,0.0,73.92611694335938,80.0,28484.55078125,-0.0,376.5235595703125,1.0,283.1499938964844,285.61102294921875,295.7599792480469,297.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17307.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725890040397644,1.0,0.0,0.0,2.771061658859253,2.7710747718811035,5.123723667566082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7333984375,0.0,651.3359375,1895.4371337890625,0.0,1401.511962890625,0.6866146326065063,1.0,0.0,3.0,1.0,0.0
17994480,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.7246378064155579,0.1855408698320388,0.1677281707525253,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.7178826332092285,0.1796058416366577,0.1714368909597396,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.7313011288642883,0.1909534037113189,0.1343818306922912,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.6896489858627319,0.1595902144908905,0.1527092307806015,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.65171879529953,0.1349319815635681,0.6159226298332214,286.1512451171875,284.9898376464844,294.0328674316406,292.7304077148437,294.0296630859375,297.83807373046875,286.1484375,1.0,0.3249708414077759,1.0,1.0,0.0,1.0,-1.490829348564148,1.490827560424805,1.8302634998690337e-06,1.1419302225112915,1.0,1.0,0.0,73.92611694335938,80.0,28484.55078125,-0.0,376.5235595703125,1.0,283.1499938964844,285.61102294921875,295.7599792480469,297.68280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17307.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725890040397644,1.0,0.0,0.0,2.771061658859253,2.7710747718811035,5.123723667566082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.7333984375,0.0,651.3359375,1895.4371337890625,0.0,1401.511962890625,0.6866146326065063,1.0,0.0,3.0,1.0,0.0
17994540,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.7280937433242798,0.1890847831964492,0.1708533614873886,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.7201706171035767,0.1820678114891052,0.1736969202756881,297.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.7340397834777832,0.1939668804407119,0.1364387720823288,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1267395019531,0.69178307056427,0.1615676879882812,0.1545127630233764,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270751953125,0.6522384285926819,0.135760948061943,0.6192925572395325,286.1263122558594,284.9710998535156,294.08795166015625,292.7564697265625,294.0847473144531,297.8102111816406,286.1241149902344,1.0,0.3271389603614807,1.0,1.0,0.0,1.0,-1.5059733390808103,1.5059714317321775,1.864951514107816e-06,1.154009461402893,1.0,1.0,0.0,74.56768798828125,80.0,28989.787109375,-0.0,385.8948669433594,1.0,283.1499938964844,285.57293701171875,295.77618408203125,297.7179260253906,293.1499938964844,293.1499938964844,283.1499938964844,18486.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745433211326599,1.0,0.0,0.0,2.8638858795166016,2.863900184631348,5.472739417200501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.76806640625,0.0,719.0081176757812,1895.4371337890625,0.0,1415.9388427734375,0.7064054012298584,1.0,0.0,3.0,1.0,0.0
17994600,297.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.7318483591079712,0.1911244690418243,0.1726329624652862,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.7233003973960876,0.1835185438394546,0.1750075221061706,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.7374415397644043,0.1957179456949234,0.1376186907291412,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.695025622844696,0.1627480387687683,0.1555680334568023,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.6543868780136108,0.1363107860088348,0.6214470267295837,286.1198425292969,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.7964172363281,286.11883544921875,1.0,0.3274501264095306,1.0,1.0,0.0,1.0,-1.5149556398391724,1.5149537324905396,1.8857267605199013e-06,1.1611751317977903,1.0,1.0,0.0,73.99531555175781,68.0,29241.89453125,-0.0,389.0669555664063,1.0,283.1499938964844,285.56121826171875,295.7908935546875,297.74444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18976.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67594975233078,1.0,0.0,0.0,2.901527643203736,2.901541948318481,5.61754745831422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.66455078125,0.0,747.7333374023438,1895.4371337890625,0.0,1426.36962890625,0.71843421459198,1.0,0.0,3.0,1.0,0.0
17994660,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7471972703933716,0.1968615353107452,0.177594393491745,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7366450428962708,0.1876813918352127,0.1787209659814834,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7520151734352112,0.2006882280111313,0.1409319639205932,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7092412710189819,0.1661629378795623,0.1585746258497238,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.6653621196746826,0.1380117982625961,0.6279539465904236,286.1046447753906,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7620544433594,286.1048278808594,1.0,0.3261744081974029,1.0,1.0,0.0,1.0,-1.540765404701233,1.5407634973526,1.9462468117126264e-06,1.1817595958709717,1.0,1.0,0.0,70.21063995361328,56.0,29993.76171875,-0.0,392.7091064453125,1.0,283.1499938964844,285.52734375,295.8397216796875,297.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,20515.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812745928764343,1.0,0.0,0.0,3.016962766647339,3.01697850227356,6.073419172025751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.06982421875,0.0,840.575439453125,1895.4371337890625,0.0,1466.2255859375,0.7466039061546326,1.0,0.0,3.0,1.0,0.0
17994720,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7471972703933716,0.1968615353107452,0.177594393491745,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7366450428962708,0.1876813918352127,0.1787209659814834,297.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7520151734352112,0.2006882280111313,0.1409319639205932,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7092412710189819,0.1661629378795623,0.1585746258497238,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.6653621196746826,0.1380117982625961,0.6279539465904236,286.1046447753906,284.95001220703125,294.2063903808594,292.81298828125,294.2032165527344,297.7620544433594,286.1048278808594,1.0,0.3261744081974029,1.0,1.0,0.0,1.0,-1.540765404701233,1.5407634973526,1.9462468117126264e-06,1.1817595958709717,1.0,1.0,0.0,70.21063995361328,56.0,29993.76171875,-0.0,392.7091064453125,1.0,283.1499938964844,285.52734375,295.8397216796875,297.83428955078125,293.1499938964844,293.1499938964844,283.1499938964844,20515.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812745928764343,1.0,0.0,0.0,3.016962766647339,3.01697850227356,6.073419172025751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.06982421875,0.0,840.575439453125,1895.4371337890625,0.0,1466.2255859375,0.7466039061546326,1.0,0.0,3.0,1.0,0.0
17994780,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.771192193031311,0.2026127576828003,0.1824894696474075,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.7580044865608215,0.1919360756874084,0.1824496388435363,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.7753719091415405,0.2057070285081863,0.1442251205444336,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.7295344471931458,0.1696809828281402,0.1616062223911285,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.6844495534896851,0.1398757994174957,0.6348646879196167,286.1014404296875,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7327575683594,286.1022033691406,1.0,0.3222027420997619,1.0,1.0,0.0,1.0,-1.567008137702942,1.567006230354309,2.009041509154485e-06,1.202683448791504,1.0,1.0,0.0,63.75244903564453,44.0,30732.7578125,-0.0,389.4697570800781,1.0,283.1499938964844,285.50543212890625,295.8885803222656,297.927734375,293.1499938964844,293.1499938964844,283.1499938964844,21930.10546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880351305007935,1.0,0.0,0.0,3.1192080974578857,3.119224786758423,6.492052193607378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.76611328125,0.0,928.96630859375,1895.4371337890625,0.0,1517.637939453125,0.7715950608253479,1.0,0.0,3.0,1.0,0.0
17994840,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.771192193031311,0.2026127576828003,0.1824894696474075,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.7580044865608215,0.1919360756874084,0.1824496388435363,297.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.7753719091415405,0.2057070285081863,0.1442251205444336,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.7295344471931458,0.1696809828281402,0.1616062223911285,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.6844495534896851,0.1398757994174957,0.6348646879196167,286.1014404296875,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.7327575683594,286.1022033691406,1.0,0.3222027420997619,1.0,1.0,0.0,1.0,-1.567008137702942,1.567006230354309,2.009041509154485e-06,1.202683448791504,1.0,1.0,0.0,63.75244903564453,44.0,30732.7578125,-0.0,389.4697570800781,1.0,283.1499938964844,285.50543212890625,295.8885803222656,297.927734375,293.1499938964844,293.1499938964844,283.1499938964844,21930.10546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880351305007935,1.0,0.0,0.0,3.1192080974578857,3.119224786758423,6.492052193607378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.76611328125,0.0,928.96630859375,1895.4371337890625,0.0,1517.637939453125,0.7715950608253479,1.0,0.0,3.0,1.0,0.0
17994900,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7870061993598938,0.2054793238639831,0.1849069148302078,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7724064588546753,0.1940646767616272,0.1842964589595794,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7908021211624146,0.20820352435112,0.1458485722541809,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.7422534227371216,0.1714470982551574,0.1631095856428146,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.6972337365150452,0.140831857919693,0.6383436322212219,286.1008605957031,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.719482421875,286.1009826660156,1.0,0.3194966316223144,1.0,1.0,0.0,1.0,-1.5800586938858032,1.5800566673278809,2.040742401732132e-06,1.213085651397705,1.0,1.0,0.0,59.84309005737305,44.0,31119.224609375,-0.0,385.9046020507813,1.0,283.1499938964844,285.49383544921875,295.91180419921875,297.97442626953125,293.1499938964844,293.1499938964844,283.1499938964844,22718.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916288137435913,1.0,0.0,0.0,3.174793004989624,3.1748104095458984,6.725493335579813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.88623046875,0.0,979.5198364257812,1895.4371337890625,0.0,1545.32568359375,0.7824048399925232,1.0,0.0,3.0,1.0,0.0
17994960,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8057926297187805,0.2083325237035751,0.1872997432947158,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.7899268269538879,0.1961821615695953,0.1861213445663452,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.8090720772743225,0.2106797397136688,0.1474490165710449,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.757871687412262,0.1732067018747329,0.1645953804254531,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.7123684883117676,0.1417912393808365,0.6417877078056335,286.10516357421875,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.70703125,286.10626220703125,1.0,0.3163896799087524,1.0,1.0,0.0,1.0,-1.5929641723632812,1.5929620265960691,2.0723998659377685e-06,1.2233697175979614,1.0,1.0,0.0,55.574703216552734,32.0,31454.810546875,-0.0,381.2071533203125,1.0,283.1499938964844,285.4908447265625,295.9336242675781,298.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,23252.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951552033424377,1.0,0.0,0.0,3.211846351623535,3.2118639945983887,6.883396963530686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.32666015625,0.0,1014.218017578125,1895.4371337890625,0.0,1572.730712890625,0.7942663431167603,1.0,0.0,3.0,1.0,0.0
17995020,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.8428081274032593,0.2131053209304809,0.1912849247455597,297.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.8263914585113525,0.1997170001268386,0.1891491413116455,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.8451796174049377,0.2148016840219497,0.1500988453626632,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7933579087257385,0.1761472672224044,0.1670599728822708,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7419041395187378,0.1433994174003601,0.6474816799163818,286.1102294921875,284.95001220703125,294.4579467773437,292.9352111816406,294.45489501953125,297.68731689453125,286.111328125,1.0,0.3104883432388305,1.0,1.0,0.0,1.0,-1.6143596172332764,1.6143574714660645,2.125560058630072e-06,1.2404125928878784,1.0,1.0,0.0,47.80971908569336,32.0,32059.73046875,-0.0,371.315185546875,1.0,283.1499938964844,285.4803771972656,295.9700012207031,298.0904541015625,293.1499938964844,293.1499938964844,283.1499938964844,24371.51171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701049268245697,1.0,0.0,0.0,3.288252830505371,3.288271427154541,7.214790684884065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.2724609375,0.0,1088.33544921875,1895.4371337890625,0.0,1619.043701171875,0.8100407719612122,1.0,0.0,3.0,1.0,0.0
17995080,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.851226806640625,0.2139843255281448,0.1920152455568313,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.8341826796531677,0.2003662288188934,0.1897017061710357,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.8535031676292419,0.2155572474002838,0.1505817174911499,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8015511631965637,0.1766876727342605,0.1675094813108444,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.7487031817436218,0.143695056438446,0.6485134959220886,286.1127319335937,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,297.683837890625,286.1140441894531,1.0,0.3093045055866241,1.0,1.0,0.0,1.0,-1.618257999420166,1.618255853652954,2.135337354047806e-06,1.24351704120636,1.0,1.0,0.0,46.295780181884766,25.0,32160.97265625,-0.0,369.20599365234375,1.0,283.1499938964844,285.4806213378906,295.9764709472656,298.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,24516.63671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020869255065918,1.0,0.0,0.0,3.2980287075042725,3.2980473041534424,7.257752372424875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.08203125,0.0,1098.0709228515625,1895.4371337890625,0.0,1627.261474609375,0.8153776526451111,1.0,0.0,3.0,1.0,0.0
17995140,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.9166772365570068,0.2195374220609665,0.1966758668422699,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8942270874977112,0.2044566124677658,0.193228930234909,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.9182455539703368,0.2203091979026794,0.1536527574062347,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.857071042060852,0.1800914704799652,0.170386329293251,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.8013671040534973,0.145548403263092,0.6551896929740906,286.1230163574219,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6625671386719,286.1245422363281,1.0,0.3031593561172485,1.0,1.0,0.0,1.0,-1.6432440280914309,1.6432417631149292,2.198657057306264e-06,1.263398289680481,1.0,1.0,0.0,37.733436584472656,25.0,32858.33984375,-0.0,358.6023254394531,1.0,283.1499938964844,285.4735717773437,296.0186767578125,298.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,25742.24609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086830139160156,1.0,0.0,0.0,3.3794591426849365,3.379478693008423,7.620574251632206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.7041015625,0.0,1181.4322509765625,1895.4371337890625,0.0,1679.940185546875,0.8353383541107178,1.0,0.0,3.0,1.0,0.0
