time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.9166772365570068,0.2195374220609665,0.1966758668422699,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8942270874977112,0.2044566124677658,0.193228930234909,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.9182455539703368,0.2203091979026794,0.1536527574062347,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.857071042060852,0.1800914704799652,0.170386329293251,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.8013671040534973,0.145548403263092,0.6551896929740906,286.1230163574219,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6625671386719,286.1245422363281,1.0,0.3031593561172485,1.0,1.0,0.0,1.0,-1.6432440280914309,1.6432417631149292,2.198657057306264e-06,1.263398289680481,1.0,1.0,0.0,37.733436584472656,25.0,32858.33984375,-0.0,358.6023254394531,1.0,283.1499938964844,285.4735717773437,296.0186767578125,298.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,25742.24609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086830139160156,1.0,0.0,0.0,3.3794591426849365,3.379478693008423,7.620574251632206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.7041015625,0.0,1181.4322509765625,1895.4371337890625,0.0,1679.940185546875,0.8353383541107178,1.0,0.0,3.0,1.0,0.0
17995260,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.990910828113556,0.2249842435121536,0.2013328969478607,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.9692655205726624,0.2084234356880188,0.1967509090900421,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.9910953044891356,0.224926620721817,0.1567029953002929,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.9250407814979552,0.1833877712488174,0.1732732951641082,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.8577125072479248,0.1473163962364196,0.6620186567306519,286.1356201171875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6427917480469,286.1371154785156,1.0,0.3000780344009399,1.0,1.0,0.0,1.0,-1.6674652099609375,1.667462944984436,2.261162535432959e-06,1.2826796770095823,1.0,1.0,0.0,31.81037139892578,43.0,33543.90234375,-0.0,354.9070129394531,1.0,283.1499938964844,285.468994140625,296.06103515625,298.2715148925781,293.1499938964844,293.1499938964844,283.1499938964844,26934.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149806022644043,1.0,0.0,0.0,3.456834316253662,3.456854820251465,7.973526408022735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3671875,0.0,1264.4539794921875,1895.4371337890625,0.0,1730.9229736328125,0.8543177247047424,1.0,0.0,3.0,1.0,0.0
17995320,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.990910828113556,0.2249842435121536,0.2013328969478607,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.9692655205726624,0.2084234356880188,0.1967509090900421,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.9910953044891356,0.224926620721817,0.1567029953002929,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.9250407814979552,0.1833877712488174,0.1732732951641082,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351928710937,0.8577125072479248,0.1473163962364196,0.6620186567306519,286.1356201171875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6427917480469,286.1371154785156,1.0,0.3000780344009399,1.0,1.0,0.0,1.0,-1.6674652099609375,1.667462944984436,2.261162535432959e-06,1.2826796770095823,1.0,1.0,0.0,31.81037139892578,43.0,33543.90234375,-0.0,354.9070129394531,1.0,283.1499938964844,285.468994140625,296.06103515625,298.2715148925781,293.1499938964844,293.1499938964844,283.1499938964844,26934.515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149806022644043,1.0,0.0,0.0,3.456834316253662,3.456854820251465,7.973526408022735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3671875,0.0,1264.4539794921875,1895.4371337890625,0.0,1730.9229736328125,0.8543177247047424,1.0,0.0,3.0,1.0,0.0
17995380,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9870936274528505,0.2309031337499618,0.2066386640071869,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.9621781706809998,0.2122139632701873,0.2004171907901764,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9860846996307372,0.2298127263784408,0.1601277738809585,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455993652344,0.9168821573257446,0.1865239590406417,0.1763199567794799,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.8497611284255981,0.1489699035882949,0.669777512550354,286.1459045410156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6268920898437,286.1472473144531,1.0,0.3051483929157257,1.0,1.0,0.0,1.0,-1.6869032382965088,1.6869008541107178,2.3122961465560365e-06,1.2982999086380005,1.0,1.0,0.0,33.312740325927734,61.0,34167.68359375,-0.0,371.4852600097656,1.0,283.1499938964844,285.4628601074219,296.1020202636719,298.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,28113.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206990718841553,1.0,0.0,0.0,3.531667947769165,3.531689405441284,8.322484745804104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.92724609375,0.0,1348.363525390625,1895.4371337890625,0.0,1777.7769775390625,0.8726785778999329,1.0,0.0,3.0,1.0,0.0
17995440,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9870936274528505,0.2309031337499618,0.2066386640071869,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457214355469,0.9621781706809998,0.2122139632701873,0.2004171907901764,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9860846996307372,0.2298127263784408,0.1601277738809585,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455993652344,0.9168821573257446,0.1865239590406417,0.1763199567794799,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.8497611284255981,0.1489699035882949,0.669777512550354,286.1459045410156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6268920898437,286.1472473144531,1.0,0.3051483929157257,1.0,1.0,0.0,1.0,-1.6869032382965088,1.6869008541107178,2.3122961465560365e-06,1.2982999086380005,1.0,1.0,0.0,33.312740325927734,61.0,34167.68359375,-0.0,371.4852600097656,1.0,283.1499938964844,285.4628601074219,296.1020202636719,298.3509521484375,293.1499938964844,293.1499938964844,283.1499938964844,28113.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206990718841553,1.0,0.0,0.0,3.531667947769165,3.531689405441284,8.322484745804104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.92724609375,0.0,1348.363525390625,1895.4371337890625,0.0,1777.7769775390625,0.8726785778999329,1.0,0.0,3.0,1.0,0.0
17995500,297.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.976840078830719,0.2331859469413757,0.2089680582284927,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.949191391468048,0.2140770405530929,0.2022406458854675,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601867675781,0.975202977657318,0.2317565232515335,0.1616507172584533,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.903959572315216,0.1880635768175125,0.177837997674942,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8386881947517395,0.1497653126716613,0.6736695170402527,286.1602783203125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6163635253906,286.16162109375,1.0,0.3102732598781585,1.0,1.0,0.0,1.0,-1.7089492082595823,1.708946943283081,2.3705404146312503e-06,1.3155219554901123,1.0,1.0,0.0,35.16197967529297,61.0,34664.37109375,-0.0,387.0906066894531,1.0,283.1499938964844,285.4664001464844,296.1252746582031,298.3999938964844,293.1499938964844,293.1499938964844,283.1499938964844,28829.828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237619161605835,1.0,0.0,0.0,3.5763909816741943,3.576413154602051,8.534602784493472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.81005859375,0.0,1400.2401123046875,1895.4371337890625,0.0,1803.084228515625,0.8807759881019592,1.0,0.0,3.0,1.0,0.0
17995560,297.67108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17205810546875,0.9460354447364808,0.2355289757251739,0.2111795395612716,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.9152671694755554,0.2158781290054321,0.2041019052267074,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17205810546875,0.9435964822769164,0.2337293922901153,0.1631286889314651,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718444824219,0.8749949336051941,0.1895450055599212,0.1793967932462692,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.8133642673492432,0.150493323802948,0.677707850933075,286.1721496582031,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60626220703125,286.1741638183594,1.0,0.3164590299129486,1.0,1.0,0.0,1.0,-1.7229441404342651,1.722941756248474,2.408191903668921e-06,1.3266247510910034,1.0,1.0,0.0,39.02186965942383,79.0,35009.5703125,-0.0,406.1681213378906,1.0,283.1499938964844,285.471435546875,296.1481628417969,298.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,29264.837890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269694805145264,1.0,0.0,0.0,3.603271961212158,3.6032943725585938,8.663379844620067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.69482421875,0.0,1432.051513671875,1895.4371337890625,0.0,1829.7412109375,0.8902586102485657,1.0,0.0,3.0,1.0,0.0
17995620,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.8831207156181335,0.2402558177709579,0.2157740443944931,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8570661544799805,0.219336986541748,0.2078002691268921,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.880100667476654,0.237630009651184,0.1661458611488342,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918029785156,0.8225916624069214,0.1923760324716568,0.1825006753206253,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.7608130574226379,0.1518198698759079,0.68569415807724,286.19207763671875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5873718261719,286.194091796875,1.0,0.331178605556488,1.0,1.0,0.0,1.0,-1.7498383522033691,1.7498358488082886,2.481496949258144e-06,1.34790301322937,1.0,1.0,0.0,49.45560073852539,97.0,35730.52734375,-0.0,452.923583984375,1.0,283.1499938964844,285.4745483398437,296.1916198730469,298.5330810546875,293.1499938964844,293.1499938964844,283.1499938964844,30399.791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333329916000366,1.0,0.0,0.0,3.672478675842285,3.672501802444458,8.999364808914834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6806640625,0.0,1516.1614990234375,1895.4371337890625,0.0,1883.0787353515625,0.9072554111480712,1.0,0.0,3.0,1.0,0.0
17995680,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.8831207156181335,0.2402558177709579,0.2157740443944931,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8570661544799805,0.219336986541748,0.2078002691268921,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920166015625,0.880100667476654,0.237630009651184,0.1661458611488342,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918029785156,0.8225916624069214,0.1923760324716568,0.1825006753206253,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.7608130574226379,0.1518198698759079,0.68569415807724,286.19207763671875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5873718261719,286.194091796875,1.0,0.331178605556488,1.0,1.0,0.0,1.0,-1.7498383522033691,1.7498358488082886,2.481496949258144e-06,1.34790301322937,1.0,1.0,0.0,49.45560073852539,97.0,35730.52734375,-0.0,452.923583984375,1.0,283.1499938964844,285.4745483398437,296.1916198730469,298.5330810546875,293.1499938964844,293.1499938964844,283.1499938964844,30399.791015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333329916000366,1.0,0.0,0.0,3.672478675842285,3.672501802444458,8.999364808914834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6806640625,0.0,1516.1614990234375,1895.4371337890625,0.0,1883.0787353515625,0.9072554111480712,1.0,0.0,3.0,1.0,0.0
17995740,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8376084566116333,0.2448733001947403,0.2204152047634124,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.8134974837303162,0.222611516714096,0.2114332765340805,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.8341143727302551,0.2413821220397949,0.1691577136516571,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.7781949639320374,0.1950376033782959,0.1855534315109253,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.720874547958374,0.1529880911111831,0.6934787631034851,286.21240234375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5694580078125,286.21435546875,1.0,0.3481122851371765,1.0,1.0,0.0,1.0,-1.7764023542404177,1.7763997316360474,2.55518602898519e-06,1.3688939809799194,1.0,1.0,0.0,62.72280502319336,85.0,36446.52734375,-0.0,509.427490234375,1.0,283.1499938964844,285.4783630371094,296.23321533203125,298.6185607910156,293.1499938964844,293.1499938964844,283.1499938964844,31526.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739426851272583,1.0,0.0,0.0,3.7399299144744873,3.739953994750977,9.332976560472162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.55517578125,0.0,1601.2459716796875,1895.4371337890625,0.0,1934.6990966796875,0.923824906349182,1.0,0.0,3.0,1.0,0.0
17995800,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8376084566116333,0.2448733001947403,0.2204152047634124,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2122497558594,0.8134974837303162,0.222611516714096,0.2114332765340805,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.8341143727302551,0.2413821220397949,0.1691577136516571,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.7781949639320374,0.1950376033782959,0.1855534315109253,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.720874547958374,0.1529880911111831,0.6934787631034851,286.21240234375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5694580078125,286.21435546875,1.0,0.3481122851371765,1.0,1.0,0.0,1.0,-1.7764023542404177,1.7763997316360474,2.55518602898519e-06,1.3688939809799194,1.0,1.0,0.0,62.72280502319336,85.0,36446.52734375,-0.0,509.427490234375,1.0,283.1499938964844,285.4783630371094,296.23321533203125,298.6185607910156,293.1499938964844,293.1499938964844,283.1499938964844,31526.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739426851272583,1.0,0.0,0.0,3.7399299144744873,3.739953994750977,9.332976560472162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.55517578125,0.0,1601.2459716796875,1895.4371337890625,0.0,1934.6990966796875,0.923824906349182,1.0,0.0,3.0,1.0,0.0
17995860,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.827154278755188,0.2493586391210556,0.2246551811695099,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.8015058040618896,0.2257405072450637,0.2146233320236206,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.822878360748291,0.2449841350317001,0.1718438416719436,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7663912177085876,0.1975682824850082,0.1881768107414245,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.7089077234268188,0.154037743806839,0.6992791295051575,286.2287902832031,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5523681640625,286.2303466796875,1.0,0.3556909263134002,1.0,1.0,0.0,1.0,-1.7986668348312378,1.7986642122268677,2.617987320263637e-06,1.3865127563476562,1.0,1.0,0.0,68.45889282226562,73.0,37101.31640625,-0.0,541.5562133789062,1.0,283.1499938964844,285.4789733886719,296.27362060546875,298.7005920410156,293.1499938964844,293.1499938964844,283.1499938964844,32660.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451910972595215,1.0,0.0,0.0,3.8065924644470215,3.806617498397827,9.668655138739268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.7666015625,0.0,1688.40625,1895.4371337890625,0.0,1983.9940185546875,0.9401959776878356,1.0,0.0,3.0,1.0,0.0
17995920,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.827154278755188,0.2493586391210556,0.2246551811695099,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2286682128906,0.8015058040618896,0.2257405072450637,0.2146233320236206,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.822878360748291,0.2449841350317001,0.1718438416719436,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.7663912177085876,0.1975682824850082,0.1881768107414245,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283020019531,0.7089077234268188,0.154037743806839,0.6992791295051575,286.2287902832031,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5523681640625,286.2303466796875,1.0,0.3556909263134002,1.0,1.0,0.0,1.0,-1.7986668348312378,1.7986642122268677,2.617987320263637e-06,1.3865127563476562,1.0,1.0,0.0,68.45889282226562,73.0,37101.31640625,-0.0,541.5562133789062,1.0,283.1499938964844,285.4789733886719,296.27362060546875,298.7005920410156,293.1499938964844,293.1499938964844,283.1499938964844,32660.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451910972595215,1.0,0.0,0.0,3.8065924644470215,3.806617498397827,9.668655138739268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.7666015625,0.0,1688.40625,1895.4371337890625,0.0,1983.9940185546875,0.9401959776878356,1.0,0.0,3.0,1.0,0.0
17995980,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337951660156,0.8287090063095093,0.2515497207641601,0.2266377657651901,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.8026050925254822,0.2272565066814422,0.2160750180482864,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337951660156,0.8240095376968384,0.2467298507690429,0.1730770468711853,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.7672852277755737,0.198793426156044,0.1893527805805206,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7090429067611694,0.154533252120018,0.7015822529792786,286.2338256835937,284.95001220703125,295.1030578613281,293.265625,295.1006774902344,297.5443115234375,286.234619140625,1.0,0.3572029173374176,1.0,1.0,0.0,1.0,-1.8084508180618288,1.808448076248169,2.6458567390363896e-06,1.3942415714263916,1.0,1.0,0.0,68.94114685058594,73.0,37425.234375,-0.0,549.6329956054688,1.0,283.1499938964844,285.47540283203125,296.2931213378906,298.740234375,293.1499938964844,293.1499938964844,283.1499938964844,33351.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478560209274292,1.0,0.0,0.0,3.846660852432251,3.846686363220215,9.873272119875764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.66748046875,0.0,1742.286376953125,1895.4371337890625,0.0,2006.931884765625,0.947229027748108,1.0,0.0,3.0,1.0,0.0
17996040,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.8335305452346802,0.2537460327148437,0.228578045964241,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415466308594,0.8071586489677429,0.2287703454494476,0.2174751311540603,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.8283745050430298,0.2484715580940246,0.174270898103714,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.7714306116104126,0.2000172883272171,0.1904780715703964,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412414550781,0.7122013568878174,0.1550224274396896,0.703623354434967,286.2416381835937,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5364990234375,286.242919921875,1.0,0.3575127720832824,1.0,1.0,0.0,1.0,-1.8176978826522827,1.817695140838623,2.672352593435789e-06,1.4015417098999023,1.0,1.0,0.0,68.21430969238281,61.0,37700.90625,-0.0,553.676513671875,1.0,283.1499938964844,285.4775390625,296.3121032714844,298.7767333984375,293.1499938964844,293.1499938964844,283.04998779296875,33771.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750337541103363,1.0,0.0,0.0,3.870767831802368,3.870793581008911,9.997410188589129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.27294921875,0.0,1775.248779296875,1895.4371337890625,0.0,2028.3719482421875,0.954969048500061,1.0,0.0,3.0,1.0,0.0
17996100,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.8406410217285156,0.2558440566062927,0.2304426878690719,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013854980469,0.8138344883918762,0.2302168607711792,0.2188081890344619,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010498046875,0.8349721431732178,0.2501304745674133,0.1754094064235687,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.7778698205947876,0.2011841684579849,0.1915428787469864,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7172417640686035,0.155470073223114,0.7054240703582764,286.2007751464844,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5285339355469,286.1946105957031,1.0,0.3570189476013183,1.0,1.0,0.0,1.0,-1.8263460397720337,1.826343297958374,2.6972766136168502e-06,1.4083704948425293,1.0,1.0,0.0,66.70260620117188,61.0,38310.140625,-0.0,554.898681640625,1.0,283.06378173828125,285.4150390625,296.3497314453125,298.8775939941406,293.1499938964844,293.1499938964844,283.04998779296875,34353.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755520224571228,1.0,0.0,0.0,3.9039831161499023,3.904009342193604,1.0169723054787028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.74755859375,0.0,1821.3427734375,1895.4371337890625,0.0,2073.396240234375,0.9612125158309937,1.0,0.0,3.0,1.0,0.0
17996160,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.8503062725067139,0.257825642824173,0.2321670204401016,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.8226072788238525,0.2315763682126999,0.2200288027524948,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.8440449237823486,0.2516864240169525,0.176451563835144,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.7867995500564575,0.2022751569747924,0.1925064623355865,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7241344451904297,0.1558538526296615,0.7068091630935669,286.18341064453125,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5200500488281,286.18377685546875,1.0,0.3556904196739197,1.0,1.0,0.0,1.0,-1.8339550495147705,1.8339523077011108,2.7193225378141506e-06,1.4143812656402588,1.0,1.0,0.0,64.43496704101562,49.0,38565.67578125,-0.0,553.0481567382812,1.0,283.0516967773437,285.40045166015625,296.3639831542969,298.8944702148437,293.1499938964844,293.1499938964844,282.75,34724.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590235471725464,1.0,0.0,0.0,3.925006866455078,3.9250335693359375,1.0279550224367997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.79150390625,0.0,1850.9266357421875,1895.4371337890625,0.0,2104.013916015625,0.9662033915519714,1.0,0.0,3.0,1.0,0.0
17996220,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.8775396347045898,0.2611348628997803,0.2350955158472061,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.8465877771377563,0.2338225245475769,0.222056895494461,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.869909942150116,0.2542406022548675,0.1781825572252273,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8114553689956665,0.2040385007858276,0.194062665104866,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7433052659034729,0.1562668085098266,0.708052933216095,285.9866027832031,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4993896484375,285.9849548339844,1.0,0.3510716557502746,1.0,1.0,0.0,1.0,-1.8453516960144043,1.8453489542007449,2.752578438958153e-06,1.4234111309051514,1.0,1.0,0.0,58.33583450317383,37.0,39964.15625,-0.0,541.7423706054688,1.0,282.7572021484375,285.1754455566406,296.4242858886719,299.0684814453125,293.1499938964844,293.1499938964844,282.45001220703125,35237.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744845747947693,1.0,0.0,0.0,3.9539315700531006,3.953958511352539,1.0431615464767674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.6865234375,0.0,1892.1494140625,1895.4371337890625,0.0,2240.764404296875,0.9730855226516724,1.0,0.0,3.0,1.0,0.0
17996280,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.8775396347045898,0.2611348628997803,0.2350955158472061,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.8465877771377563,0.2338225245475769,0.222056895494461,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.869909942150116,0.2542406022548675,0.1781825572252273,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.8114553689956665,0.2040385007858276,0.194062665104866,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7433052659034729,0.1562668085098266,0.708052933216095,285.9866027832031,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4993896484375,285.9849548339844,1.0,0.3510716557502746,1.0,1.0,0.0,1.0,-1.8453516960144043,1.8453489542007449,2.752578438958153e-06,1.4234111309051514,1.0,1.0,0.0,58.33583450317383,37.0,39964.15625,-0.0,541.7423706054688,1.0,282.7572021484375,285.1754455566406,296.4242858886719,299.0684814453125,293.1499938964844,293.1499938964844,282.45001220703125,35237.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744845747947693,1.0,0.0,0.0,3.9539315700531006,3.953958511352539,1.0431615464767674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.6865234375,0.0,1892.1494140625,1895.4371337890625,0.0,2240.764404296875,0.9730855226516724,1.0,0.0,3.0,1.0,0.0
17996340,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088073730469,0.9014140367507936,0.2628891170024872,0.2365986555814743,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095397949219,0.8680309057235718,0.2349606603384018,0.2230350375175476,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.8929330110549927,0.2555413842201233,0.1790272295475006,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8309985995292664,0.204898789525032,0.1947700679302215,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.7606040239334106,0.1562992632389068,0.7076530456542969,285.8085021972656,284.95001220703125,295.3262634277344,293.3905944824219,295.32427978515625,297.48468017578125,285.7977905273437,1.0,0.3470112979412079,1.0,1.0,0.0,1.0,-1.8497167825698853,1.8497140407562256,2.7653888992063003e-06,1.4268770217895508,1.0,1.0,0.0,53.68008804321289,37.0,41140.625,0.0,530.0653686523438,1.0,282.47540283203125,284.9651794433594,296.4676818847656,299.2250366210937,293.1499938964844,293.1499938964844,282.45001220703125,35450.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855263948440552,1.0,0.0,0.0,3.9658455848693848,3.9658727645874015,1.0494575235497905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.47265625,0.0,1909.305419921875,1895.4371337890625,0.0,2339.89794921875,0.9759196043014526,1.0,0.0,3.0,1.0,0.0
17996400,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.9193082451820374,0.2638238966464996,0.2373314350843429,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.8835727572441101,0.2355407178401947,0.2234841138124466,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.9094730019569396,0.2562107145786285,0.1794189065694809,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.8446745276451111,0.2053238004446029,0.195072591304779,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.773270308971405,0.1562478095293045,0.7069621682167053,285.7769470214844,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4757080078125,285.7748413085937,1.0,0.3442946076393127,1.0,1.0,0.0,1.0,-1.8511408567428589,1.8511381149291992,2.7695828066498507e-06,1.4280129671096802,1.0,1.0,0.0,50.76684188842773,25.0,41258.96875,0.0,521.8486938476562,1.0,282.4561767578125,284.9416809082031,296.4546203613281,299.1864318847656,293.1499938964844,293.1499938964844,282.1499938964844,35545.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874247431755066,1.0,0.0,0.0,3.9711294174194336,3.971156597137451,1.0522558113734704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.82275390625,0.0,1916.9468994140625,1895.4371337890625,0.0,2357.051513671875,0.9771764278411864,1.0,0.0,3.0,1.0,0.0
17996460,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9845890998840332,0.266088604927063,0.239124059677124,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.947899043560028,0.236876368522644,0.2244881391525268,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9755779504776,0.2577631175518036,0.1803162395954132,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.9001232981681824,0.2062654793262481,0.1956959217786789,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.8221943974494934,0.1559134721755981,0.7041764259338379,285.5652770996094,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.45098876953125,285.5635681152344,1.0,0.3358976542949676,1.0,1.0,0.0,1.0,-1.8529822826385496,1.85297954082489,2.7750315894081723e-06,1.42949640750885,1.0,1.0,0.0,42.15067672729492,28.0,42463.95703125,0.0,495.9060668945313,1.0,282.1572570800781,284.7088928222656,296.4793701171875,299.28369140625,293.1499938964844,293.1499938964844,281.8500061035156,35729.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976731657981873,1.0,0.0,0.0,3.98140811920166,3.981435537338257,1.0577101647868403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.9453125,0.0,1931.870849609375,1895.4371337890625,0.0,2450.17041015625,0.9796212911605836,1.0,0.0,3.0,1.0,0.0
17996520,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9845890998840332,0.266088604927063,0.239124059677124,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.947899043560028,0.236876368522644,0.2244881391525268,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.9755779504776,0.2577631175518036,0.1803162395954132,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.9001232981681824,0.2062654793262481,0.1956959217786789,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.8221943974494934,0.1559134721755981,0.7041764259338379,285.5652770996094,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.45098876953125,285.5635681152344,1.0,0.3358976542949676,1.0,1.0,0.0,1.0,-1.8529822826385496,1.85297954082489,2.7750315894081723e-06,1.42949640750885,1.0,1.0,0.0,42.15067672729492,28.0,42463.95703125,0.0,495.9060668945313,1.0,282.1572570800781,284.7088928222656,296.4793701171875,299.28369140625,293.1499938964844,293.1499938964844,281.8500061035156,35729.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976731657981873,1.0,0.0,0.0,3.98140811920166,3.981435537338257,1.0577101647868403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.9453125,0.0,1931.870849609375,1895.4371337890625,0.0,2450.17041015625,0.9796212911605836,1.0,0.0,3.0,1.0,0.0
17996580,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.9966081976890564,0.269343614578247,0.2297521233558654,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.9774099588394164,0.2378747910261154,0.2254004329442978,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.9976714849472046,0.2590439915657043,0.1794830709695816,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.9305080771446228,0.2069119215011596,0.1962653249502182,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.8434737920761108,0.1553182899951934,0.7012483477592468,285.3360290527344,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4302673339844,285.3324584960937,1.0,0.3308856785297394,1.0,1.0,0.0,1.0,-1.838709831237793,1.8387070894241333,2.733601604631985e-06,1.4184682369232178,1.0,1.0,0.0,38.8016471862793,46.0,43403.47265625,0.0,476.140380859375,1.0,281.8546142578125,284.459228515625,296.5101928710937,299.3788146972656,293.1499938964844,293.1499938964844,281.54998779296875,35839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806053876876831,1.0,0.0,0.0,3.98751711845398,3.987544536590576,1.06095853880106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.142578125,0.0,1940.77734375,1895.4371337890625,0.0,2526.901611328125,0.981074333190918,1.0,0.0,3.0,1.0,0.0
17996640,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.9966081976890564,0.269343614578247,0.2297521233558654,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363342285156,0.9774099588394164,0.2378747910261154,0.2254004329442978,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.9976714849472046,0.2590439915657043,0.1794830709695816,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.9305080771446228,0.2069119215011596,0.1962653249502182,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.8434737920761108,0.1553182899951934,0.7012483477592468,285.3360290527344,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4302673339844,285.3324584960937,1.0,0.3308856785297394,1.0,1.0,0.0,1.0,-1.838709831237793,1.8387070894241333,2.733601604631985e-06,1.4184682369232178,1.0,1.0,0.0,38.8016471862793,46.0,43403.47265625,0.0,476.140380859375,1.0,281.8546142578125,284.459228515625,296.5101928710937,299.3788146972656,293.1499938964844,293.1499938964844,281.54998779296875,35839.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806053876876831,1.0,0.0,0.0,3.98751711845398,3.987544536590576,1.06095853880106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.142578125,0.0,1940.77734375,1895.4371337890625,0.0,2526.901611328125,0.981074333190918,1.0,0.0,3.0,1.0,0.0
17996700,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.9967570900917052,0.2714626789093017,0.2304771095514297,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.9771939516067504,0.2382692247629165,0.2258099466562271,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9976863265037536,0.2598485350608825,0.179950475692749,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18463134765625,0.9300563931465148,0.2071484625339508,0.196519061923027,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.842231035232544,0.1549730002880096,0.6997677087783813,285.1812744140625,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.4233703613281,285.1625366210937,1.0,0.3315319716930389,1.0,1.0,0.0,1.0,-1.83942449092865,1.8394217491149905,2.735289172051125e-06,1.4187415838241575,1.0,1.0,0.0,38.8917350769043,46.0,44418.2890625,0.0,476.815185546875,1.0,281.59088134765625,284.2685241699219,296.5492553710937,299.5293884277344,293.1499938964844,293.1499938964844,281.54998779296875,35875.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117576837539673,1.0,0.0,0.0,3.989568471908569,3.989595890045166,1.0620503871905385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.5634765625,0.0,1943.7740478515625,1895.4371337890625,0.0,2579.389404296875,0.9815621972084044,1.0,0.0,3.0,1.0,0.0
17996760,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9979548454284668,0.2725929319858551,0.2371198534965515,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9704765677452089,0.2385899871587753,0.2261584550142288,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.994826316833496,0.2601760625839233,0.1820799261331558,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9219821095466614,0.2073221206665039,0.1967266201972961,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8354544639587402,0.154574915766716,0.698196530342102,285.1239624023437,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.4121398925781,285.12451171875,1.0,0.3340372145175934,1.0,1.0,0.0,1.0,-1.848764419555664,1.8487615585327148,2.762412123047397e-06,1.4259899854660034,1.0,1.0,0.0,39.88581085205078,64.0,44698.2734375,0.0,485.9967346191406,1.0,281.5545349121094,284.2313232421875,296.5435791015625,299.4762878417969,293.1499938964844,293.1499938964844,281.25,35904.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127900958061218,1.0,0.0,0.0,3.99114727973938,3.991174697875977,1.0628912150423275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.41015625,0.0,1946.082763671875,1895.4371337890625,0.0,2588.910400390625,0.9819377064704896,1.0,0.0,3.0,1.0,0.0
17996820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9707764387130736,0.2721599638462066,0.2453106790781021,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9256994128227234,0.2390170097351074,0.2268259078264236,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.956280529499054,0.2605801522731781,0.1825514882802963,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8804316520690918,0.2075205892324447,0.1971736550331115,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7999695539474487,0.1538114547729492,0.6960834264755249,284.9418640136719,284.95001220703125,295.58935546875,293.5537109375,295.5874938964844,297.38653564453125,284.93609619140625,1.0,0.3405718207359314,1.0,1.0,0.0,1.0,-1.856273412704468,1.856270670890808,2.784564458124805e-06,1.4319864511489868,0.9980194568634032,0.9980194568634032,0.0,45.189186096191406,64.0,45969.2109375,0.0,508.1455383300781,1.0,281.2615051269531,284.0181884765625,296.5931091308594,299.6248779296875,293.1499938964844,293.1499938964844,281.25,35968.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206734657287598,1.0,0.0,0.0,3.992484331130981,3.992511749267578,1.0636034630806537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.53515625,0.0,1948.3701171875,1895.4371337890625,0.0,2661.8095703125,0.9822497367858888,1.0,0.0,3.0,1.0,0.0
17996880,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9574968814849854,0.2721267640590668,0.2452812641859054,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9116577506065368,0.239112377166748,0.2269814014434814,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9423161149024964,0.2606915235519409,0.1826687902212143,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8686214685440063,0.207557201385498,0.1972752213478088,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7886806726455688,0.1535893678665161,0.6954354047775269,284.9322814941406,284.95001220703125,295.6021423339844,293.5621032714844,295.60028076171875,297.38055419921875,284.9306640625,1.0,0.3426504731178283,1.0,1.0,0.0,1.0,-1.857595920562744,1.8575931787490845,2.788513484119904e-06,1.433069348335266,0.9971709251403807,0.9971709251403807,0.0,47.08360290527344,82.0,46028.37109375,0.0,514.55908203125,1.0,281.25555419921875,284.01318359375,296.58905029296875,299.6069641113281,293.1499938964844,293.1499938964844,280.95001220703125,36018.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207035660743713,1.0,0.0,0.0,3.9917168617248535,3.99174427986145,1.0631945315253688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.73095703125,0.0,1947.7633056640625,1895.4371337890625,0.0,2662.088623046875,0.9821062088012696,1.0,0.0,3.0,1.0,0.0
17996940,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9168165922164916,0.2721724510192871,0.2454736977815628,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8766127228736877,0.2392806112766266,0.227440059185028,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.902738869190216,0.260903388261795,0.1830351799726486,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8372442722320557,0.2075736969709396,0.1975854784250259,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.7580680251121521,0.1529109627008438,0.6937677264213562,284.7693176269531,284.95001220703125,295.6369323730469,293.5851745605469,295.63507080078125,297.3648986816406,284.755615234375,1.0,0.3487749397754669,1.0,1.0,0.0,1.0,-1.8571873903274536,1.8571845293045044,2.787271796478308e-06,1.432719349861145,0.9830251932144164,0.9830251932144164,0.0,53.26950454711914,82.0,47035.9375,0.0,533.8452758789062,1.0,280.983154296875,283.8179626464844,296.63482666015625,299.7645568847656,293.1499938964844,293.1499938964844,280.95001220703125,36404.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275104761123657,1.0,0.0,0.0,3.98344349861145,3.983470916748047,1.0587918950477615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.06298828125,0.0,1940.048095703125,1895.4371337890625,0.0,2725.282958984375,0.9803234934806824,1.0,0.0,3.0,1.0,0.0
17997000,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.8901015520095825,0.2722877860069275,0.2457189410924911,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.8527793288230896,0.2393339872360229,0.2277238816022873,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.8774493932723999,0.2609941959381103,0.1832653284072876,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.8157300353050232,0.2075144350528717,0.1977628618478775,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.7374787926673889,0.1523146480321884,0.6922047734260559,284.73028564453125,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.35302734375,284.7296447753906,1.0,0.3540972769260406,1.0,1.0,0.0,1.0,-1.8564354181289675,1.856432676315308,2.7850267088069813e-06,1.4321035146713257,0.9742791056632996,0.9742791056632996,0.0,58.78006362915039,100.0,47093.7734375,0.0,550.750732421875,1.0,280.9571838378906,283.79443359375,296.62646484375,299.7122497558594,293.1499938964844,293.1499938964844,280.6499938964844,36711.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282272815704346,1.0,0.0,0.0,3.968909978866577,3.968937397003174,1.0510799484109157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.49365234375,0.0,1923.54833984375,1895.4371337890625,0.0,2731.94970703125,0.9773345589637756,1.0,0.0,3.0,1.0,0.0
17997060,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8431162238121033,0.2726491093635559,0.2465616464614868,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.809694230556488,0.2393474876880645,0.2283387631177902,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8319409489631653,0.2611033022403717,0.1837851107120514,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.7714575529098511,0.2072801440954208,0.1981400698423385,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6971492767333984,0.1508769094944,0.688565194606781,284.54376220703125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.32843017578125,284.54449462890625,1.0,0.3674271404743194,1.0,1.0,0.0,1.0,-1.8548927307128904,1.854889988899231,2.780384193101781e-06,1.4308114051818848,0.9394116401672364,0.9394116401672364,0.0,72.85377502441406,88.0,48060.9296875,0.0,594.13330078125,1.0,280.6574401855469,283.5946044921875,296.6628723144531,299.80914306640625,293.1499938964844,293.1499938964844,280.3500061035156,37708.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344894647598267,1.0,0.0,0.0,3.910635232925415,3.9106621742248535,1.020441004584427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.1787109375,0.0,1856.626953125,1895.4371337890625,0.0,2790.2763671875,0.964758276939392,1.0,0.0,3.0,1.0,0.0
