time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997120,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8431162238121033,0.2726491093635559,0.2465616464614868,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437316894531,0.809694230556488,0.2393474876880645,0.2283387631177902,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54376220703125,0.8319409489631653,0.2611033022403717,0.1837851107120514,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.7714575529098511,0.2072801440954208,0.1981400698423385,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6971492767333984,0.1508769094944,0.688565194606781,284.54376220703125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.32843017578125,284.54449462890625,1.0,0.3674271404743194,1.0,1.0,0.0,1.0,-1.8548927307128904,1.854889988899231,2.780384193101781e-06,1.4308114051818848,0.9394116401672364,0.9394116401672364,0.0,72.85377502441406,88.0,48060.9296875,0.0,594.13330078125,1.0,280.6574401855469,283.5946044921875,296.6628723144531,299.80914306640625,293.1499938964844,293.1499938964844,280.3500061035156,37708.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344894647598267,1.0,0.0,0.0,3.910635232925415,3.9106621742248535,1.020441004584427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.1787109375,0.0,1856.626953125,1895.4371337890625,0.0,2790.2763671875,0.964758276939392,1.0,0.0,3.0,1.0,0.0
17997180,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.8284772634506226,0.2729979753494262,0.2471028715372085,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807067871094,0.7940109968185425,0.2392605096101761,0.228512555360794,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807983398437,0.8172601461410522,0.2611148953437805,0.1839814186096191,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805236816406,0.756649911403656,0.2069584727287292,0.1980892419815063,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.6808957457542419,0.1493741571903228,0.6830032467842102,284.380859375,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3062744140625,284.38330078125,1.0,0.3715347051620483,1.0,1.0,0.0,1.0,-1.8492507934570312,1.849247932434082,2.7637561288429424e-06,1.426314115524292,0.8944774270057678,0.8944774270057678,0.0,78.85637664794922,76.0,48808.390625,0.0,609.015869140625,1.0,280.3579406738281,283.42413330078125,296.69940185546875,299.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,39104.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394638299942017,1.0,0.0,0.0,3.801905393600464,3.801931619644165,9.644859346735757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2666015625,0.0,1733.02490234375,1895.4371337890625,0.0,2836.7060546875,0.941193461418152,1.0,0.0,3.0,1.0,0.0
17997240,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.8284772634506226,0.2729979753494262,0.2471028715372085,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807067871094,0.7940109968185425,0.2392605096101761,0.228512555360794,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807983398437,0.8172601461410522,0.2611148953437805,0.1839814186096191,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805236816406,0.756649911403656,0.2069584727287292,0.1980892419815063,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38006591796875,0.6808957457542419,0.1493741571903228,0.6830032467842102,284.380859375,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3062744140625,284.38330078125,1.0,0.3715347051620483,1.0,1.0,0.0,1.0,-1.8492507934570312,1.849247932434082,2.7637561288429424e-06,1.426314115524292,0.8944774270057678,0.8944774270057678,0.0,78.85637664794922,76.0,48808.390625,0.0,609.015869140625,1.0,280.3579406738281,283.42413330078125,296.69940185546875,299.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,39104.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394638299942017,1.0,0.0,0.0,3.801905393600464,3.801931619644165,9.644859346735757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2666015625,0.0,1733.02490234375,1895.4371337890625,0.0,2836.7060546875,0.941193461418152,1.0,0.0,3.0,1.0,0.0
17997300,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489807128906,0.8277660608291626,0.2736729979515075,0.247448056936264,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473022460937,0.7929728627204895,0.2395179122686386,0.2285925596952438,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.8163430094718933,0.2614946961402893,0.1840950399637222,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7555738687515259,0.2070655971765518,0.1980480104684829,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.6788526177406311,0.1488353759050369,0.6800727248191833,284.5489807128906,284.95001220703125,295.8173522949219,293.7098999023437,295.8155212402344,297.2997131347656,284.5722045898437,1.0,0.3713921010494232,1.0,1.0,0.0,1.0,-1.846326351165772,1.846323609352112,2.755079094640678e-06,1.4239232540130615,0.8889690041542053,0.8889690041542053,0.0,79.25170135498047,76.0,47843.2734375,0.0,608.1561279296875,1.0,280.60504150390625,283.6350402832031,296.6513061523437,299.67828369140625,293.1499938964844,293.1499938964844,280.6499938964844,38893.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298698663711548,1.0,0.0,0.0,3.745272159576416,3.745297431945801,9.359658861285424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.1796875,0.0,1663.9844970703125,1895.4371337890625,0.0,2747.234375,0.9287823438644408,1.0,0.0,3.0,1.0,0.0
17997360,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537475585937,0.8311912417411804,0.2748660445213318,0.2482783645391464,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.7961578965187073,0.240151822566986,0.2289899587631225,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535949707031,0.8194726705551147,0.2623061835765838,0.1844975799322128,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.7583242654800415,0.2075135856866836,0.1982841044664383,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.6805739402770996,0.1485892981290817,0.6781647801399231,284.6537475585937,284.95001220703125,295.84765625,293.7316589355469,295.8458251953125,297.2982482910156,284.6605529785156,1.0,0.3702332675457001,1.0,1.0,0.0,1.0,-1.8462729454040527,1.846270203590393,2.754781007752172e-06,1.4237769842147827,0.8846032619476318,0.8846032619476318,0.0,78.13748931884766,64.0,47797.82421875,0.0,604.6163330078125,1.0,280.6444702148437,283.7207946777344,296.676513671875,299.72979736328125,293.1499938964844,293.1499938964844,280.95001220703125,38369.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242990374565125,1.0,0.0,0.0,3.705554485321045,3.7055795192718506,9.162198466583504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.7685546875,0.0,1613.8609619140625,1895.4371337890625,0.0,2695.442138671875,0.9194285869598388,1.0,0.0,3.0,1.0,0.0
17997420,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8473381996154785,0.2779485285282135,0.250639408826828,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8118648529052734,0.2420613169670105,0.230380430817604,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8345634341239929,0.2645952999591827,0.1857852190732956,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7727862596511841,0.2090105712413787,0.1992978304624557,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.692658007144928,0.1486692577600479,0.676657497882843,284.92742919921875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.30230712890625,284.9332275390625,1.0,0.3657765090465545,1.0,1.0,0.0,1.0,-1.85172700881958,1.8517242670059204,2.770505261651124e-06,1.4278918504714966,0.8935660123825073,0.8935660123825073,0.0,72.83772277832031,52.0,47080.7578125,0.0,591.8291625976562,1.0,280.94091796875,284.0046081542969,296.7292785644531,299.719970703125,293.1499938964844,293.1499938964844,281.25,36900.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119170069694519,1.0,0.0,0.0,3.6657562255859375,3.665780544281006,8.966448490355106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.0693359375,0.0,1557.5355224609375,1895.4371337890625,0.0,2580.8583984375,0.9095560312271118,1.0,0.0,3.0,1.0,0.0
17997480,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8473381996154785,0.2779485285282135,0.250639408826828,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8118648529052734,0.2420613169670105,0.230380430817604,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8345634341239929,0.2645952999591827,0.1857852190732956,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7727862596511841,0.2090105712413787,0.1992978304624557,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.692658007144928,0.1486692577600479,0.676657497882843,284.92742919921875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.30230712890625,284.9332275390625,1.0,0.3657765090465545,1.0,1.0,0.0,1.0,-1.85172700881958,1.8517242670059204,2.770505261651124e-06,1.4278918504714966,0.8935660123825073,0.8935660123825073,0.0,72.83772277832031,52.0,47080.7578125,0.0,591.8291625976562,1.0,280.94091796875,284.0046081542969,296.7292785644531,299.719970703125,293.1499938964844,293.1499938964844,281.25,36900.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119170069694519,1.0,0.0,0.0,3.6657562255859375,3.665780544281006,8.966448490355106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.0693359375,0.0,1557.5355224609375,1895.4371337890625,0.0,2580.8583984375,0.9095560312271118,1.0,0.0,3.0,1.0,0.0
17997540,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8758198022842407,0.2814239263534546,0.2533802986145019,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8370174169540405,0.2444449663162231,0.232216864824295,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.861174464225769,0.2673269510269165,0.1873898953199386,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.7986946702003479,0.2109702825546264,0.2007364481687545,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.7147935628890991,0.1492322236299514,0.677199125289917,285.1774597167969,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.310302734375,285.181396484375,1.0,0.3593925237655639,1.0,1.0,0.0,1.0,-1.8615262508392327,1.861523389816284,2.799147068799357e-06,1.43547260761261,0.9184709787368774,0.9184709787368774,0.0,64.91322326660156,40.0,46584.140625,0.0,573.7158203125,1.0,281.2408447265625,284.2585144042969,296.7921142578125,299.7496643066406,293.1499938964844,293.1499938964844,280.95001220703125,35350.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036710023880005,1.0,0.0,0.0,3.6849639415740967,3.684988260269165,9.060659067472444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.80615234375,0.0,1567.5126953125,1895.4371337890625,0.0,2505.03564453125,0.91278737783432,1.0,0.0,3.0,1.0,0.0
17997600,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8758198022842407,0.2814239263534546,0.2533802986145019,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8370174169540405,0.2444449663162231,0.232216864824295,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.861174464225769,0.2673269510269165,0.1873898953199386,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.7986946702003479,0.2109702825546264,0.2007364481687545,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.7147935628890991,0.1492322236299514,0.677199125289917,285.1774597167969,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.310302734375,285.181396484375,1.0,0.3593925237655639,1.0,1.0,0.0,1.0,-1.8615262508392327,1.861523389816284,2.799147068799357e-06,1.43547260761261,0.9184709787368774,0.9184709787368774,0.0,64.91322326660156,40.0,46584.140625,0.0,573.7158203125,1.0,281.2408447265625,284.2585144042969,296.7921142578125,299.7496643066406,293.1499938964844,293.1499938964844,280.95001220703125,35350.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036710023880005,1.0,0.0,0.0,3.6849639415740967,3.684988260269165,9.060659067472444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.80615234375,0.0,1567.5126953125,1895.4371337890625,0.0,2505.03564453125,0.91278737783432,1.0,0.0,3.0,1.0,0.0
17997660,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.916967511177063,0.2835517823696136,0.2553867995738983,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8730616569519043,0.2460937649011612,0.2337009012699127,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8999088406562805,0.2690862119197845,0.1886136531829834,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.832660973072052,0.2123168706893921,0.2018965780735016,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7428011298179626,0.1494004130363464,0.6771159172058105,285.0016784667969,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3080444335937,285.0001220703125,1.0,0.3516016900539398,1.0,1.0,0.0,1.0,-1.8684866428375244,1.8684839010238647,2.819746669047163e-06,1.440966248512268,0.9152567386627196,0.9152567386627196,0.0,55.97481918334961,28.0,47888.54296875,0.0,550.19482421875,1.0,280.9584350585937,284.05419921875,296.91259765625,300.0321960449219,293.1499938964844,293.1499938964844,280.6499938964844,35717.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817902147769928,1.0,0.0,0.0,3.70039701461792,3.700421571731568,9.136712151303072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.60205078125,0.0,1587.8203125,1895.4371337890625,0.0,2636.14501953125,0.9163541197776794,1.0,0.0,3.0,1.0,0.0
17997720,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.916967511177063,0.2835517823696136,0.2553867995738983,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8730616569519043,0.2460937649011612,0.2337009012699127,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8999088406562805,0.2690862119197845,0.1886136531829834,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.832660973072052,0.2123168706893921,0.2018965780735016,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7428011298179626,0.1494004130363464,0.6771159172058105,285.0016784667969,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3080444335937,285.0001220703125,1.0,0.3516016900539398,1.0,1.0,0.0,1.0,-1.8684866428375244,1.8684839010238647,2.819746669047163e-06,1.440966248512268,0.9152567386627196,0.9152567386627196,0.0,55.97481918334961,28.0,47888.54296875,0.0,550.19482421875,1.0,280.9584350585937,284.05419921875,296.91259765625,300.0321960449219,293.1499938964844,293.1499938964844,280.6499938964844,35717.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817902147769928,1.0,0.0,0.0,3.70039701461792,3.700421571731568,9.136712151303072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.60205078125,0.0,1587.8203125,1895.4371337890625,0.0,2636.14501953125,0.9163541197776794,1.0,0.0,3.0,1.0,0.0
17997780,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9743286967277528,0.2844845950603485,0.2560821771621704,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9259079098701476,0.2468360364437103,0.2342206090688705,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.957378625869751,0.2698207795619964,0.1890025436878204,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8785547018051147,0.2128607481718063,0.2022111266851425,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7826064825057983,0.1488974243402481,0.6738269925117493,284.80322265625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2958374023437,284.80224609375,1.0,0.3423942923545837,1.0,1.0,0.0,1.0,-1.8668454885482788,1.8668426275253296,2.8149545414635213e-06,1.4397237300872805,0.8975186347961426,0.8975186347961426,0.0,46.8594970703125,31.0,48955.140625,0.0,520.0827026367188,1.0,280.65899658203125,283.8397216796875,296.9518127441406,300.1587219238281,293.1499938964844,293.1499938964844,280.95001220703125,36662.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293116688728333,1.0,0.0,0.0,3.680533170700073,3.6805574893951416,9.038882922141056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.68310546875,0.0,1572.40234375,1895.4371337890625,0.0,2742.038818359375,0.912495732307434,1.0,0.0,3.0,1.0,0.0
17997840,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9743286967277528,0.2844845950603485,0.2560821771621704,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9259079098701476,0.2468360364437103,0.2342206090688705,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.957378625869751,0.2698207795619964,0.1890025436878204,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8785547018051147,0.2128607481718063,0.2022111266851425,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7826064825057983,0.1488974243402481,0.6738269925117493,284.80322265625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2958374023437,284.80224609375,1.0,0.3423942923545837,1.0,1.0,0.0,1.0,-1.8668454885482788,1.8668426275253296,2.8149545414635213e-06,1.4397237300872805,0.8975186347961426,0.8975186347961426,0.0,46.8594970703125,31.0,48955.140625,0.0,520.0827026367188,1.0,280.65899658203125,283.8397216796875,296.9518127441406,300.1587219238281,293.1499938964844,293.1499938964844,280.95001220703125,36662.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293116688728333,1.0,0.0,0.0,3.680533170700073,3.6805574893951416,9.038882922141056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.68310546875,0.0,1572.40234375,1895.4371337890625,0.0,2742.038818359375,0.912495732307434,1.0,0.0,3.0,1.0,0.0
17997900,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9939325451850892,0.2852284014225006,0.2564155459403991,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9509325623512268,0.2473073154687881,0.2344228476285934,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9795231223106384,0.270354151725769,0.1891649812459945,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8996981382369995,0.2132127434015274,0.202318787574768,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8005427122116089,0.1486707031726837,0.6719199419021606,284.94140625,284.95001220703125,296.1151428222656,293.9336242675781,296.1133728027344,297.2916259765625,284.9610595703125,1.0,0.3394921422004699,1.0,1.0,0.0,1.0,-1.8655197620391848,1.865517020225525,2.8109895993111422e-06,1.4386494159698486,0.9035968780517578,0.9035968780517578,0.0,43.79962539672852,31.0,48146.97265625,0.0,509.4677734375,1.0,280.9031066894531,284.0161437988281,296.8999938964844,299.9493713378906,293.1499938964844,293.1499938964844,280.95001220703125,36346.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821985125541687,1.0,0.0,0.0,3.672769546508789,3.6727936267852783,9.000789873425674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.9609375,0.0,1561.2596435546875,1895.4371337890625,0.0,2673.969970703125,0.9108529090881348,1.0,0.0,3.0,1.0,0.0
17997960,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.2868049144744873,0.2537167072296142,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9633564352989196,0.2480486333370208,0.2349683493375778,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9897719025611876,0.2712164521217346,0.1896373033523559,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9113819003105164,0.2138005793094635,0.2027323842048645,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8095799088478088,0.1486218273639679,0.6711238622665405,285.0140686035156,284.95001220703125,296.1442565917969,293.9566345214844,296.1424865722656,297.2924499511719,285.0160217285156,1.0,0.3371618688106537,1.0,1.0,0.0,1.0,-1.8587374687194824,1.8587347269058228,2.7913667963730404e-06,1.4335980415344238,0.9097478985786438,0.9097478985786438,0.0,42.289649963378906,49.0,48121.3125,0.0,501.3124694824219,1.0,280.9425048828125,284.0660095214844,296.9217834472656,300.00347900390625,293.1499938964844,293.1499938964844,280.6499938964844,35843.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180679678916931,1.0,0.0,0.0,3.680488586425781,3.6805129051208496,9.038663506544252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.42333984375,0.0,1566.1722412109375,1895.4371337890625,0.0,2637.679443359375,0.9120805859565736,1.0,0.0,3.0,1.0,0.0
17998020,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.2892895638942718,0.2567482888698578,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.961194396018982,0.2490317523479461,0.2360884696245193,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9880198240280152,0.2721970975399017,0.1905361115932464,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.909038245677948,0.2145558595657348,0.2036121934652328,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.806128740310669,0.1482821851968765,0.6701369881629944,284.8451232910156,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2896423339844,284.84722900390625,1.0,0.3402885794639587,1.0,1.0,0.0,1.0,-1.87184488773346,1.8718420267105105,2.829372988344403e-06,1.443368434906006,0.8959283232688904,0.8959283232688904,0.0,43.023399353027344,67.0,49406.12109375,0.0,510.4664306640625,1.0,280.6586608886719,283.8795166015625,297.0263061523437,300.236328125,293.1499938964844,293.1499938964844,280.95001220703125,36550.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265316486358643,1.0,0.0,0.0,3.665152311325073,3.6651763916015625,8.963493769442721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.15771484375,0.0,1554.2286376953125,1895.4371337890625,0.0,2716.18310546875,0.9090065360069276,1.0,0.0,3.0,1.0,0.0
17998080,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.2892895638942718,0.2567482888698578,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.961194396018982,0.2490317523479461,0.2360884696245193,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9880198240280152,0.2721970975399017,0.1905361115932464,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.909038245677948,0.2145558595657348,0.2036121934652328,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.806128740310669,0.1482821851968765,0.6701369881629944,284.8451232910156,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2896423339844,284.84722900390625,1.0,0.3402885794639587,1.0,1.0,0.0,1.0,-1.87184488773346,1.8718420267105105,2.829372988344403e-06,1.443368434906006,0.8959283232688904,0.8959283232688904,0.0,43.023399353027344,67.0,49406.12109375,0.0,510.4664306640625,1.0,280.6586608886719,283.8795166015625,297.0263061523437,300.236328125,293.1499938964844,293.1499938964844,280.95001220703125,36550.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265316486358643,1.0,0.0,0.0,3.665152311325073,3.6651763916015625,8.963493769442721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.15771484375,0.0,1554.2286376953125,1895.4371337890625,0.0,2716.18310546875,0.9090065360069276,1.0,0.0,3.0,1.0,0.0
17998140,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9783102869987488,0.2896569967269897,0.2606762647628784,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.928228795528412,0.2497619986534118,0.2368033677339553,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9595372676849364,0.273055762052536,0.1910804063081741,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8801098465919495,0.2151194810867309,0.204191192984581,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7797512412071228,0.148078516125679,0.6696832180023193,285.0296630859375,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2838134765625,285.04315185546875,1.0,0.3451305627822876,1.0,1.0,0.0,1.0,-1.87535297870636,1.8753501176834104,2.839872877302696e-06,1.4461829662322998,0.907400906085968,0.907400906085968,0.0,47.271270751953125,67.0,48750.19140625,0.0,527.180908203125,1.0,280.9211730957031,284.086669921875,296.99542236328125,300.0792541503906,293.1499938964844,293.1499938964844,280.95001220703125,35907.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187246918678284,1.0,0.0,0.0,3.666071653366089,3.666095733642578,8.967991789177177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.29541015625,0.0,1550.429443359375,1895.4371337890625,0.0,2643.758544921875,0.9090493321418762,1.0,0.0,3.0,1.0,0.0
17998200,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.960088849067688,0.2902479767799377,0.2611607015132904,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9082345962524414,0.2503199279308319,0.2373954504728317,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9396514296531676,0.2737050354480743,0.1915779262781143,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8633744716644287,0.2155659198760986,0.2046841979026794,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7643904089927673,0.148055613040924,0.6699774861335754,285.07476806640625,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2832336425781,285.0786437988281,1.0,0.3485954403877258,1.0,1.0,0.0,1.0,-1.8781874179840088,1.87818455696106,2.8482108973548748e-06,1.4483404159545898,0.9129531979560852,0.9129531979560852,0.0,50.33445358276367,85.0,48885.21484375,0.0,538.9155883789062,1.0,280.94244384765625,284.11737060546875,297.02154541015625,300.1383361816406,293.1499938964844,293.1499938964844,280.6499938964844,35551.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172052502632141,1.0,0.0,0.0,3.676058053970337,3.676082372665405,9.016916351356484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.4296875,0.0,1558.9710693359375,1895.4371337890625,0.0,2629.697509765625,0.9109081029891968,1.0,0.0,3.0,1.0,0.0
17998260,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9027438759803772,0.291172981262207,0.2626253962516784,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8590521812438965,0.2512327432632446,0.2389039248228073,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8849828839302063,0.2746666669845581,0.1927729696035385,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8196321725845337,0.2162568122148513,0.2059550881385803,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7245829105377197,0.1476038694381714,0.6706454753875732,284.90545654296875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2752990722656,284.9048156738281,1.0,0.3603045046329498,1.0,1.0,0.0,1.0,-1.8855234384536743,1.885520577430725,2.870407115551643e-06,1.4543180465698242,0.9034249782562256,0.9034249782562256,0.0,61.32306671142578,103.0,50169.421875,0.0,579.27294921875,1.0,280.6586303710937,283.9222717285156,297.12945556640625,300.3921813964844,293.1499938964844,293.1499938964844,280.3500061035156,36143.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278490900993347,1.0,0.0,0.0,3.6759753227233887,3.675999641418457,9.016509920911632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.4560546875,0.0,1563.3443603515625,1895.4371337890625,0.0,2728.43212890625,0.9111531972885132,1.0,0.0,3.0,1.0,0.0
17998320,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9027438759803772,0.291172981262207,0.2626253962516784,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8590521812438965,0.2512327432632446,0.2389039248228073,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8849828839302063,0.2746666669845581,0.1927729696035385,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8196321725845337,0.2162568122148513,0.2059550881385803,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7245829105377197,0.1476038694381714,0.6706454753875732,284.90545654296875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2752990722656,284.9048156738281,1.0,0.3603045046329498,1.0,1.0,0.0,1.0,-1.8855234384536743,1.885520577430725,2.870407115551643e-06,1.4543180465698242,0.9034249782562256,0.9034249782562256,0.0,61.32306671142578,103.0,50169.421875,0.0,579.27294921875,1.0,280.6586303710937,283.9222717285156,297.12945556640625,300.3921813964844,293.1499938964844,293.1499938964844,280.3500061035156,36143.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278490900993347,1.0,0.0,0.0,3.6759753227233887,3.675999641418457,9.016509920911632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.4560546875,0.0,1563.3443603515625,1895.4371337890625,0.0,2728.43212890625,0.9111531972885132,1.0,0.0,3.0,1.0,0.0
17998380,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8563069701194763,0.2912668883800506,0.2633832693099975,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8178229331970215,0.251394659280777,0.2397598773241043,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8405908346176147,0.2747531235218048,0.1933648437261581,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.77784264087677,0.2162763625383377,0.2066629827022552,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.685795783996582,0.1465976685285568,0.6693230271339417,284.7264099121094,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2604675292969,284.7269897460937,1.0,0.3738611936569214,1.0,1.0,0.0,1.0,-1.887437105178833,1.887434244155884,2.876454118450056e-06,1.4560492038726809,0.8811618685722351,0.8811618685722351,0.0,75.42549133300781,91.0,51250.71484375,0.0,625.9598999023438,1.0,280.3592834472656,283.7288818359375,297.17510986328125,300.5222473144531,293.1499938964844,293.1499938964844,280.6499938964844,37216.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370962738990784,1.0,0.0,0.0,3.635431528091431,3.63545560836792,8.818713581604243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.91943359375,0.0,1526.0894775390625,1895.4371337890625,0.0,2814.597900390625,0.9028010368347168,1.0,0.0,3.0,1.0,0.0
17998440,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8563069701194763,0.2912668883800506,0.2633832693099975,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8178229331970215,0.251394659280777,0.2397598773241043,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8405908346176147,0.2747531235218048,0.1933648437261581,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.77784264087677,0.2162763625383377,0.2066629827022552,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.685795783996582,0.1465976685285568,0.6693230271339417,284.7264099121094,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2604675292969,284.7269897460937,1.0,0.3738611936569214,1.0,1.0,0.0,1.0,-1.887437105178833,1.887434244155884,2.876454118450056e-06,1.4560492038726809,0.8811618685722351,0.8811618685722351,0.0,75.42549133300781,91.0,51250.71484375,0.0,625.9598999023438,1.0,280.3592834472656,283.7288818359375,297.17510986328125,300.5222473144531,293.1499938964844,293.1499938964844,280.6499938964844,37216.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370962738990784,1.0,0.0,0.0,3.635431528091431,3.63545560836792,8.818713581604243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.91943359375,0.0,1526.0894775390625,1895.4371337890625,0.0,2814.597900390625,0.9028010368347168,1.0,0.0,3.0,1.0,0.0
17998500,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8461870551109314,0.2916558980941772,0.2636425793170929,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8081414103507996,0.2516156435012817,0.2399911284446716,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8309272527694702,0.2750015556812286,0.1935242563486099,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7681808471679688,0.2163999229669571,0.2068220973014831,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6760625839233398,0.1461457163095474,0.6676909923553467,284.8729248046875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.25555419921875,284.89312744140625,1.0,0.3768418133258819,1.0,1.0,0.0,1.0,-1.8864492177963257,1.886446237564087,2.87357829620305e-06,1.4553320407867432,0.8853943347930908,0.8853943347930908,0.0,79.45223999023438,91.0,50436.27734375,0.0,638.1642456054688,1.0,280.6019287109375,283.91229248046875,297.1302795410156,300.3190612792969,293.1499938964844,293.1499938964844,280.6499938964844,36859.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297314643859863,1.0,0.0,0.0,3.6180386543273926,3.618062496185303,8.734533025744895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.71435546875,0.0,1504.27685546875,1895.4371337890625,0.0,2745.946044921875,0.8990104794502258,1.0,0.0,3.0,1.0,0.0
17998560,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8429769277572632,0.29252889752388,0.2643046677112579,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8046971559524536,0.2521563470363617,0.2404350638389587,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.8276986479759216,0.2756306529045105,0.1938971430063247,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7648922204971313,0.2168067544698715,0.207154169678688,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.672203004360199,0.1459122598171234,0.6665127873420715,284.95782470703125,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.255126953125,284.9619140625,1.0,0.3782582879066467,1.0,1.0,0.0,1.0,-1.8872065544128416,1.8872036933898928,2.8758706775988685e-06,1.455944538116455,0.8901679515838623,0.8901679515838623,0.0,81.10284423828125,79.0,50508.52734375,0.0,644.0335083007812,1.0,280.6434326171875,283.9761657714844,297.1544189453125,300.37750244140625,293.1499938964844,293.1499938964844,280.95001220703125,36276.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258320689201355,1.0,0.0,0.0,3.61803936958313,3.61806321144104,8.734537004784215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.9150390625,0.0,1499.9539794921875,1895.4371337890625,0.0,2709.681640625,0.8984427452087402,1.0,0.0,3.0,1.0,0.0
17998620,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8479013442993164,0.2948881089687347,0.2661936283111572,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8092031478881836,0.2537651658058166,0.2417377531528473,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8320383429527283,0.2774519026279449,0.1950004994869232,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.7690132260322571,0.2181058973073959,0.2081779688596725,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.6744760274887085,0.1458769738674163,0.66546231508255,285.1885070800781,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2599792480469,285.1912841796875,1.0,0.377579391002655,1.0,1.0,0.0,1.0,-1.8923295736312864,1.8923267126083367,2.891317762987456e-06,1.4600262641906738,0.914911150932312,0.914911150932312,0.0,79.96611785888672,67.0,49982.28125,0.0,644.2142944335938,1.0,280.9427490234375,284.21240234375,297.2048034667969,300.37774658203125,293.1499938964844,293.1499938964844,280.6499938964844,34987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162444233894348,1.0,0.0,0.0,3.651180505752564,3.6512043476104736,8.895285645849071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7607421875,0.0,1526.9027099609375,1895.4371337890625,0.0,2620.812255859375,0.904957950115204,1.0,0.0,3.0,1.0,0.0
17998680,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8479013442993164,0.2948881089687347,0.2661936283111572,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8092031478881836,0.2537651658058166,0.2417377531528473,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.8320383429527283,0.2774519026279449,0.1950004994869232,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.7690132260322571,0.2181058973073959,0.2081779688596725,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.6744760274887085,0.1458769738674163,0.66546231508255,285.1885070800781,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2599792480469,285.1912841796875,1.0,0.377579391002655,1.0,1.0,0.0,1.0,-1.8923295736312864,1.8923267126083367,2.891317762987456e-06,1.4600262641906738,0.914911150932312,0.914911150932312,0.0,79.96611785888672,67.0,49982.28125,0.0,644.2142944335938,1.0,280.9427490234375,284.21240234375,297.2048034667969,300.37774658203125,293.1499938964844,293.1499938964844,280.6499938964844,34987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162444233894348,1.0,0.0,0.0,3.651180505752564,3.6512043476104736,8.895285645849071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.7607421875,0.0,1526.9027099609375,1895.4371337890625,0.0,2620.812255859375,0.904957950115204,1.0,0.0,3.0,1.0,0.0
17998740,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8616557121276855,0.2960688173770904,0.2674984931945801,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.821941077709198,0.2548084855079651,0.2427930831909179,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8448804616928101,0.2784801721572876,0.1958218663930893,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7817474603652954,0.2189443558454513,0.2090024650096893,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6847063899040222,0.145607590675354,0.6640548706054688,284.9996032714844,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2567443847656,284.9974060058594,1.0,0.3734624981880188,1.0,1.0,0.0,1.0,-1.895456075668335,1.8954532146453853,2.9009954687353456e-06,1.4626787900924685,0.9110549092292786,0.9110549092292786,0.0,75.2772445678711,55.0,51268.0234375,0.0,631.4268798828125,1.0,280.6587219238281,283.9971008300781,297.3236389160156,300.65655517578125,293.1499938964844,293.1499938964844,280.3500061035156,35531.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828150749206543,1.0,0.0,0.0,3.674020290374756,3.674044370651245,9.006922141452378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.30859375,0.0,1556.5313720703125,1895.4371337890625,0.0,2731.23779296875,0.9102932214736938,1.0,0.0,3.0,1.0,0.0
17998800,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8616557121276855,0.2960688173770904,0.2674984931945801,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.821941077709198,0.2548084855079651,0.2427930831909179,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8448804616928101,0.2784801721572876,0.1958218663930893,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7817474603652954,0.2189443558454513,0.2090024650096893,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6847063899040222,0.145607590675354,0.6640548706054688,284.9996032714844,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2567443847656,284.9974060058594,1.0,0.3734624981880188,1.0,1.0,0.0,1.0,-1.895456075668335,1.8954532146453853,2.9009954687353456e-06,1.4626787900924685,0.9110549092292786,0.9110549092292786,0.0,75.2772445678711,55.0,51268.0234375,0.0,631.4268798828125,1.0,280.6587219238281,283.9971008300781,297.3236389160156,300.65655517578125,293.1499938964844,293.1499938964844,280.3500061035156,35531.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828150749206543,1.0,0.0,0.0,3.674020290374756,3.674044370651245,9.006922141452378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.30859375,0.0,1556.5313720703125,1895.4371337890625,0.0,2731.23779296875,0.9102932214736938,1.0,0.0,3.0,1.0,0.0
17998860,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8810147047042847,0.2960988581180572,0.2674760520458221,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8391985893249512,0.2550297081470489,0.2429094165563583,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8632505536079407,0.2785571813583374,0.195819467306137,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.7996900081634521,0.2190618067979812,0.2090033441781997,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.699395477771759,0.1447838246822357,0.6597168445587158,284.79510498046875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.244384765625,284.7938537597656,1.0,0.3666668534278869,1.0,1.0,0.0,1.0,-1.890362024307251,1.890359163284301,2.886001539081917e-06,1.4589022397994995,0.8925424814224243,0.8925424814224243,0.0,68.80900573730469,43.0,52285.25,0.0,606.8256225585938,1.0,280.3592224121094,283.7789306640625,297.3667297363281,300.7833557128906,293.1499938964844,293.1499938964844,280.6499938964844,36610.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376209139823914,1.0,0.0,0.0,3.656273603439331,3.65629768371582,8.920118830246793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.90283203125,0.0,1544.7379150390625,1895.4371337890625,0.0,2819.49560546875,0.9070197939872742,1.0,0.0,3.0,1.0,0.0
17998920,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8810147047042847,0.2960988581180572,0.2674760520458221,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8391985893249512,0.2550297081470489,0.2429094165563583,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8632505536079407,0.2785571813583374,0.195819467306137,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.7996900081634521,0.2190618067979812,0.2090033441781997,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.699395477771759,0.1447838246822357,0.6597168445587158,284.79510498046875,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.244384765625,284.7938537597656,1.0,0.3666668534278869,1.0,1.0,0.0,1.0,-1.890362024307251,1.890359163284301,2.886001539081917e-06,1.4589022397994995,0.8925424814224243,0.8925424814224243,0.0,68.80900573730469,43.0,52285.25,0.0,606.8256225585938,1.0,280.3592224121094,283.7789306640625,297.3667297363281,300.7833557128906,293.1499938964844,293.1499938964844,280.6499938964844,36610.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376209139823914,1.0,0.0,0.0,3.656273603439331,3.65629768371582,8.920118830246793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.90283203125,0.0,1544.7379150390625,1895.4371337890625,0.0,2819.49560546875,0.9070197939872742,1.0,0.0,3.0,1.0,0.0
