time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998980,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9132798314094543,0.2972699999809265,0.2677960991859436,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8676120638847351,0.2558531463146209,0.2430915087461471,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8937743902206421,0.2794368267059326,0.1959448009729385,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8266621828079224,0.219695582985878,0.2090409398078918,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7221335768699646,0.1442829966545105,0.6551363468170166,285.00262451171875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2411804199219,285.0056457519531,1.0,0.3580673336982727,1.0,1.0,0.0,1.0,-1.8856550455093384,1.8856520652771,2.872083541660686e-06,1.455338716506958,0.9038518667221068,0.9038518667221068,0.0,60.426517486572266,31.0,51500.37890625,0.0,576.4874877929688,1.0,280.64117431640625,284.0041198730469,297.3476867675781,300.63726806640625,293.1499938964844,293.1499938964844,280.3500061035156,35839.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264597654342651,1.0,0.0,0.0,3.656249284744263,3.656273365020752,8.920000595935562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4677734375,0.0,1538.9263916015625,1895.4371337890625,0.0,2715.514892578125,0.9066161513328552,1.0,0.0,3.0,1.0,0.0
17999040,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9132798314094543,0.2972699999809265,0.2677960991859436,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8676120638847351,0.2558531463146209,0.2430915087461471,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8937743902206421,0.2794368267059326,0.1959448009729385,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8266621828079224,0.219695582985878,0.2090409398078918,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7221335768699646,0.1442829966545105,0.6551363468170166,285.00262451171875,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2411804199219,285.0056457519531,1.0,0.3580673336982727,1.0,1.0,0.0,1.0,-1.8856550455093384,1.8856520652771,2.872083541660686e-06,1.455338716506958,0.9038518667221068,0.9038518667221068,0.0,60.426517486572266,31.0,51500.37890625,0.0,576.4874877929688,1.0,280.64117431640625,284.0041198730469,297.3476867675781,300.63726806640625,293.1499938964844,293.1499938964844,280.3500061035156,35839.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264597654342651,1.0,0.0,0.0,3.656249284744263,3.656273365020752,8.920000595935562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4677734375,0.0,1538.9263916015625,1895.4371337890625,0.0,2715.514892578125,0.9066161513328552,1.0,0.0,3.0,1.0,0.0
17999100,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.93917977809906,0.2978230714797973,0.2682811915874481,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8890259265899658,0.2563107013702392,0.2434178441762924,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9170478582382202,0.2798979580402374,0.1962130069732666,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8454235792160034,0.2200621217489242,0.2092670649290084,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7375184893608093,0.1441006511449813,0.653592586517334,284.8837890625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2403259277344,284.8670654296875,1.0,0.3533826172351837,1.0,1.0,0.0,1.0,-1.88537073135376,1.885367751121521,2.8713870960928034e-06,1.455225706100464,0.8962321281433105,0.8962321281433105,0.0,55.60799789428711,31.0,52471.03125,0.0,560.8162841796875,1.0,280.3973083496094,283.8464050292969,297.4310302734375,300.8797912597656,293.1499938964844,293.1499938964844,280.3500061035156,36126.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320668935775757,1.0,0.0,0.0,3.655067443847656,3.6550915241241455,8.914235536394699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.2705078125,0.0,1539.760986328125,1895.4371337890625,0.0,2767.69482421875,0.9062772393226624,1.0,0.0,3.0,1.0,0.0
17999160,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.967301607131958,0.2979802191257477,0.2683853805065155,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.915109634399414,0.2565334141254425,0.2435305565595626,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9464040398597716,0.2800651490688324,0.1962735503911972,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.868293046951294,0.2202266007661819,0.2093124985694885,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.7560739517211914,0.14378122985363,0.6515242457389832,284.8254699707031,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2362976074219,284.8249206542969,1.0,0.3484065532684326,1.0,1.0,0.0,1.0,-1.88327705860138,1.8832741975784304,2.865299165932811e-06,1.453704595565796,0.88892662525177,0.88892662525177,0.0,50.78483963012695,25.0,52545.94140625,0.0,543.8778076171875,1.0,280.356201171875,283.8076477050781,297.4523620605469,300.8712463378906,293.1499938964844,293.1499938964844,280.6499938964844,36611.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343539834022522,1.0,0.0,0.0,3.639345407485962,3.639369487762451,8.837712357490091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.41845703125,0.0,1525.912841796875,1895.4371337890625,0.0,2789.01318359375,0.9032343029975892,1.0,0.0,3.0,1.0,0.0
17999220,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.3000623285770416,0.2602660953998565,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.967684268951416,0.257544606924057,0.2440144270658493,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9928315877914428,0.2811768651008606,0.1966312974691391,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9144937992095948,0.221043586730957,0.20964016020298,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7934280633926392,0.1434705555438995,0.648269534111023,285.0279541015625,284.95001220703125,296.750244140625,294.4778747558594,296.7486877441406,297.23797607421875,285.0268249511719,1.0,0.3395331501960754,1.0,1.0,0.0,1.0,-1.8691582679748533,1.8691555261611936,2.821944917741348e-06,1.4416451454162598,0.9020714163780212,0.9020714163780212,0.0,43.49267959594727,43.0,51580.41796875,0.0,511.4441223144531,1.0,280.6418151855469,284.0238952636719,297.4459228515625,300.7471618652344,293.1499938964844,293.1499938964844,280.3500061035156,35736.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242136836051941,1.0,0.0,0.0,3.643332242965698,3.643356084823608,8.857085731506231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5732421875,0.0,1523.796630859375,1895.4371337890625,0.0,2694.649658203125,0.9036707282066344,1.0,0.0,3.0,1.0,0.0
17999280,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.3000623285770416,0.2602660953998565,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.967684268951416,0.257544606924057,0.2440144270658493,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9928315877914428,0.2811768651008606,0.1966312974691391,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9144937992095948,0.221043586730957,0.20964016020298,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7934280633926392,0.1434705555438995,0.648269534111023,285.0279541015625,284.95001220703125,296.750244140625,294.4778747558594,296.7486877441406,297.23797607421875,285.0268249511719,1.0,0.3395331501960754,1.0,1.0,0.0,1.0,-1.8691582679748533,1.8691555261611936,2.821944917741348e-06,1.4416451454162598,0.9020714163780212,0.9020714163780212,0.0,43.49267959594727,43.0,51580.41796875,0.0,511.4441223144531,1.0,280.6418151855469,284.0238952636719,297.4459228515625,300.7471618652344,293.1499938964844,293.1499938964844,280.3500061035156,35736.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242136836051941,1.0,0.0,0.0,3.643332242965698,3.643356084823608,8.857085731506231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5732421875,0.0,1523.796630859375,1895.4371337890625,0.0,2694.649658203125,0.9036707282066344,1.0,0.0,3.0,1.0,0.0
17999340,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.3031205236911773,0.2552074790000915,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9744634032249452,0.2581088244915008,0.2446875125169754,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9981476068496704,0.2816703021526336,0.1971446573734283,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9220903515815736,0.2215014547109604,0.2101870030164718,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.798232913017273,0.1432329565286636,0.6474162340164185,284.8539123535156,284.95001220703125,296.7874450683594,294.51220703125,296.785888671875,297.24444580078125,284.8475952148437,1.0,0.3389030694961548,1.0,1.0,0.0,1.0,-1.865990161895752,1.8659874200820925,2.814151002894505e-06,1.4403014183044434,0.8902167677879333,0.8902167677879333,0.0,42.70640563964844,43.0,52542.2109375,0.0,506.3132019042969,1.0,280.3712158203125,283.8309326171875,297.5401916503906,300.9787902832031,293.1499938964844,293.1499938964844,280.3500061035156,36363.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312434554100037,1.0,0.0,0.0,3.636418342590332,3.636442422866821,8.823502071209077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6748046875,0.0,1520.8173828125,1895.4371337890625,0.0,2760.024169921875,0.9023150205612184,1.0,0.0,3.0,1.0,0.0
17999400,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9990000128746032,0.3038201928138733,0.2574000060558319,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9721258282661438,0.2582152187824249,0.2448318153619766,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9962722063064576,0.2817148268222809,0.1972275972366333,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9193701148033142,0.2215806543827057,0.2103023380041122,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7957632541656494,0.1430756747722625,0.6468656659126282,284.8419494628906,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.244384765625,284.8421936035156,1.0,0.3397165238857269,1.0,1.0,0.0,1.0,-1.8683123588562007,1.868309497833252,2.8210229174874257e-06,1.4421252012252808,0.8874476552009583,0.8874476552009583,0.0,43.0809326171875,61.0,52638.5078125,0.0,509.076904296875,1.0,280.358154296875,283.8261413574219,297.5447998046875,300.967529296875,293.1499938964844,293.1499938964844,280.6499938964844,36548.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317438364028931,1.0,0.0,0.0,3.628065824508667,3.628089666366577,8.78301420925709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.1416015625,0.0,1512.9808349609375,1895.4371337890625,0.0,2764.684814453125,0.9006943106651306,1.0,0.0,3.0,1.0,0.0
17999460,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9969322681427002,0.3040132522583008,0.2739184200763702,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.948547899723053,0.2592825293540954,0.2457280755043029,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.976847767829895,0.2827906608581543,0.1978462785482406,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8961002826690674,0.2224542647600174,0.2110485583543777,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7753840088844299,0.1428688466548919,0.6459470391273499,285.0859375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.23992919921875,285.09161376953125,1.0,0.3468160033226013,1.0,1.0,0.0,1.0,-1.891118288040161,1.891115427017212,2.88896285383089e-06,1.4599884748458862,0.905389368534088,0.905389368534088,0.0,46.78606033325195,79.0,52445.6875,0.0,536.1007080078125,1.0,280.6409606933594,284.07916259765625,297.54669189453125,300.879638671875,293.1499938964844,293.1499938964844,280.3500061035156,35481.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225201368331909,1.0,0.0,0.0,3.640078067779541,3.640101909637451,8.841271323944966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8349609375,0.0,1518.292724609375,1895.4371337890625,0.0,2678.932373046875,0.9027897119522096,1.0,0.0,3.0,1.0,0.0
17999520,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9969322681427002,0.3040132522583008,0.2739184200763702,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.948547899723053,0.2592825293540954,0.2457280755043029,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.976847767829895,0.2827906608581543,0.1978462785482406,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8961002826690674,0.2224542647600174,0.2110485583543777,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7753840088844299,0.1428688466548919,0.6459470391273499,285.0859375,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.23992919921875,285.09161376953125,1.0,0.3468160033226013,1.0,1.0,0.0,1.0,-1.891118288040161,1.891115427017212,2.88896285383089e-06,1.4599884748458862,0.905389368534088,0.905389368534088,0.0,46.78606033325195,79.0,52445.6875,0.0,536.1007080078125,1.0,280.6409606933594,284.07916259765625,297.54669189453125,300.879638671875,293.1499938964844,293.1499938964844,280.3500061035156,35481.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225201368331909,1.0,0.0,0.0,3.640078067779541,3.640101909637451,8.841271323944966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8349609375,0.0,1518.292724609375,1895.4371337890625,0.0,2678.932373046875,0.9027897119522096,1.0,0.0,3.0,1.0,0.0
17999580,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9375502467155457,0.3028692603111267,0.2732936441898346,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8865177035331726,0.2599826753139496,0.2470427006483078,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9135575294494628,0.2833772599697113,0.1987834274768829,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8429731726646423,0.2230084687471389,0.2121958881616592,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7298223972320557,0.1423815786838531,0.6464841961860657,284.9140319824219,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2285461425781,284.9130554199219,1.0,0.3575115799903869,1.0,1.0,0.0,1.0,-1.893808007240296,1.8938050270080569,2.8973622647754382e-06,1.462326169013977,0.8966411352157593,0.8966411352157593,0.0,57.325904846191406,97.0,53682.3828125,0.0,572.3169555664062,1.0,280.35693359375,283.87994384765625,297.65386962890625,301.1420288085937,293.1499938964844,293.1499938964844,280.6499938964844,36071.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330963850021362,1.0,0.0,0.0,3.643342971801758,3.643367052078247,8.857138027451583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.3935546875,0.0,1526.3052978515625,1895.4371337890625,0.0,2777.28857421875,0.9037784934043884,1.0,0.0,3.0,1.0,0.0
17999640,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9375502467155457,0.3028692603111267,0.2732936441898346,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8865177035331726,0.2599826753139496,0.2470427006483078,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9135575294494628,0.2833772599697113,0.1987834274768829,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8429731726646423,0.2230084687471389,0.2121958881616592,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7298223972320557,0.1423815786838531,0.6464841961860657,284.9140319824219,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2285461425781,284.9130554199219,1.0,0.3575115799903869,1.0,1.0,0.0,1.0,-1.893808007240296,1.8938050270080569,2.8973622647754382e-06,1.462326169013977,0.8966411352157593,0.8966411352157593,0.0,57.325904846191406,97.0,53682.3828125,0.0,572.3169555664062,1.0,280.35693359375,283.87994384765625,297.65386962890625,301.1420288085937,293.1499938964844,293.1499938964844,280.6499938964844,36071.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330963850021362,1.0,0.0,0.0,3.643342971801758,3.643367052078247,8.857138027451583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.3935546875,0.0,1526.3052978515625,1895.4371337890625,0.0,2777.28857421875,0.9037784934043884,1.0,0.0,3.0,1.0,0.0
17999700,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9066201448440552,0.3028649389743805,0.2732468843460083,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8612923622131348,0.2602980136871338,0.2475039958953857,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8864027261734009,0.283648669719696,0.199071317911148,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.82073575258255,0.223248153924942,0.2126003950834274,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7095968723297119,0.1420827358961105,0.6461474895477295,285.0505676269531,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2249755859375,285.0693359375,1.0,0.3637637197971344,1.0,1.0,0.0,1.0,-1.894731521606445,1.8947285413742063,2.900130766647635e-06,1.4630446434020996,0.9062917232513428,0.9062917232513428,0.0,63.71187210083008,97.0,52956.5703125,0.0,593.5774536132812,1.0,280.6020202636719,284.05194091796875,297.6181335449219,300.9592590332031,293.1499938964844,293.1499938964844,280.6499938964844,35703.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273904323577881,1.0,0.0,0.0,3.647934436798096,3.647958278656006,8.879475785761315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.5576171875,0.0,1528.6566162109375,1895.4371337890625,0.0,2724.16650390625,0.9048599600791932,1.0,0.0,3.0,1.0,0.0
17999760,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256103515625,0.8832733035087585,0.3033830225467682,0.2737646996974945,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8407362699508667,0.2608563303947449,0.2481989562511444,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8641905188560486,0.2842172980308532,0.1995773911476135,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8008362054824829,0.2236981391906738,0.2132059186697006,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.6904792189598083,0.1419291794300079,0.6464301347732544,285.12548828125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.225341796875,285.12823486328125,1.0,0.3705331087112427,1.0,1.0,0.0,1.0,-1.8978593349456787,1.8978564739227293,2.9095115223753965e-06,1.4654722213745115,0.9161396026611328,0.9161396026611328,0.0,70.44700622558594,100.0,53137.66015625,0.0,617.6094970703125,1.0,280.64373779296875,284.10400390625,297.644287109375,301.0311279296875,293.1499938964844,293.1499938964844,280.3500061035156,35174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250128626823425,1.0,0.0,0.0,3.667987823486328,3.6680119037628174,8.977369247986644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.3642578125,0.0,1547.06787109375,1895.4371337890625,0.0,2702.0712890625,0.9088332056999208,1.0,0.0,3.0,1.0,0.0
17999820,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8556354641914368,0.3034589886665344,0.2745340764522552,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8165568113327026,0.2613534927368164,0.2492878139019012,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8383305668830872,0.2845577895641327,0.2003148049116134,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7756495475769043,0.2240651547908783,0.2141424417495727,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6668509244918823,0.1412884294986724,0.6460397243499756,284.94110107421875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2191467285156,284.93951416015625,1.0,0.3799187242984772,1.0,1.0,0.0,1.0,-1.9016379117965696,1.901634931564331,2.921021177826333e-06,1.468514084815979,0.9084603190422058,0.9084603190422058,0.0,80.54181671142578,88.0,54410.87890625,0.0,653.0841064453125,1.0,280.35870361328125,283.8951416015625,297.7437438964844,301.27862548828125,293.1499938964844,293.1499938964844,280.04998779296875,35822.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348084688186646,1.0,0.0,0.0,3.6800150871276855,3.680039167404175,9.036338042278658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5009765625,0.0,1565.4814453125,1895.4371337890625,0.0,2793.251708984375,0.9118269681930542,1.0,0.0,3.0,1.0,0.0
17999880,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8556354641914368,0.3034589886665344,0.2745340764522552,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8165568113327026,0.2613534927368164,0.2492878139019012,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8383305668830872,0.2845577895641327,0.2003148049116134,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7756495475769043,0.2240651547908783,0.2141424417495727,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6668509244918823,0.1412884294986724,0.6460397243499756,284.94110107421875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2191467285156,284.93951416015625,1.0,0.3799187242984772,1.0,1.0,0.0,1.0,-1.9016379117965696,1.901634931564331,2.921021177826333e-06,1.468514084815979,0.9084603190422058,0.9084603190422058,0.0,80.54181671142578,88.0,54410.87890625,0.0,653.0841064453125,1.0,280.35870361328125,283.8951416015625,297.7437438964844,301.27862548828125,293.1499938964844,293.1499938964844,280.04998779296875,35822.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348084688186646,1.0,0.0,0.0,3.6800150871276855,3.680039167404175,9.036338042278658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.5009765625,0.0,1565.4814453125,1895.4371337890625,0.0,2793.251708984375,0.9118269681930542,1.0,0.0,3.0,1.0,0.0
17999940,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.8469963073730469,0.3025520443916321,0.274019181728363,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.808853805065155,0.2611323893070221,0.2493508160114288,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.830470621585846,0.2840702831745147,0.2001860588788986,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7679731845855713,0.2237991988658905,0.2141473144292831,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.6587159037590027,0.1401784569025039,0.6421495676040649,284.7420654296875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2056884765625,284.74151611328125,1.0,0.3816868364810943,1.0,1.0,0.0,1.0,-1.8962806463241573,1.8962777853012085,2.904967686845339e-06,1.4643839597702026,0.886730968952179,0.886730968952179,0.0,83.83904266357422,76.0,55376.6171875,0.0,659.6831665039062,1.0,280.0571594238281,283.6842041015625,297.7865905761719,301.4010009765625,293.1499938964844,293.1499938964844,280.3500061035156,36960.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426167368888855,1.0,0.0,0.0,3.649570941925049,3.649595260620117,8.8874452330856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.349609375,0.0,1539.8785400390625,1895.4371337890625,0.0,2866.1728515625,0.9057434797286988,1.0,0.0,3.0,1.0,0.0
18000000,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.8469963073730469,0.3025520443916321,0.274019181728363,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.808853805065155,0.2611323893070221,0.2493508160114288,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.830470621585846,0.2840702831745147,0.2001860588788986,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.7679731845855713,0.2237991988658905,0.2141473144292831,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.6587159037590027,0.1401784569025039,0.6421495676040649,284.7420654296875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2056884765625,284.74151611328125,1.0,0.3816868364810943,1.0,1.0,0.0,1.0,-1.8962806463241573,1.8962777853012085,2.904967686845339e-06,1.4643839597702026,0.886730968952179,0.886730968952179,0.0,83.83904266357422,76.0,55376.6171875,0.0,659.6831665039062,1.0,280.0571594238281,283.6842041015625,297.7865905761719,301.4010009765625,293.1499938964844,293.1499938964844,280.3500061035156,36960.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426167368888855,1.0,0.0,0.0,3.649570941925049,3.649595260620117,8.8874452330856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.349609375,0.0,1539.8785400390625,1895.4371337890625,0.0,2866.1728515625,0.9057434797286988,1.0,0.0,3.0,1.0,0.0
18000060,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.852314293384552,0.3031556308269501,0.2739266455173492,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8143554329872131,0.2619449496269226,0.24960657954216,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8357364535331726,0.2848280966281891,0.2002861052751541,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7733032703399658,0.224480852484703,0.2143134623765945,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6619228720664978,0.1398000717163086,0.6385507583618164,284.960205078125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2052307128906,284.9638977050781,1.0,0.3788093030452728,1.0,1.0,0.0,1.0,-1.8924665451049805,1.8924635648727417,2.893361397582339e-06,1.461295485496521,0.8956007361412048,0.8956007361412048,0.0,81.42574310302734,64.0,54554.140625,0.0,649.01953125,1.0,280.34100341796875,283.9213562011719,297.7713928222656,301.25372314453125,293.1499938964844,293.1499938964844,280.6499938964844,36151.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315971493721008,1.0,0.0,0.0,3.637306451797485,3.637330293655396,8.827811370792915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.41748046875,0.0,1520.2197265625,1895.4371337890625,0.0,2763.31884765625,0.9026053547859192,1.0,0.0,3.0,1.0,0.0
18000120,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.852314293384552,0.3031556308269501,0.2739266455173492,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8143554329872131,0.2619449496269226,0.24960657954216,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8357364535331726,0.2848280966281891,0.2002861052751541,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7733032703399658,0.224480852484703,0.2143134623765945,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6619228720664978,0.1398000717163086,0.6385507583618164,284.960205078125,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2052307128906,284.9638977050781,1.0,0.3788093030452728,1.0,1.0,0.0,1.0,-1.8924665451049805,1.8924635648727417,2.893361397582339e-06,1.461295485496521,0.8956007361412048,0.8956007361412048,0.0,81.42574310302734,64.0,54554.140625,0.0,649.01953125,1.0,280.34100341796875,283.9213562011719,297.7713928222656,301.25372314453125,293.1499938964844,293.1499938964844,280.6499938964844,36151.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315971493721008,1.0,0.0,0.0,3.637306451797485,3.637330293655396,8.827811370792915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.41748046875,0.0,1520.2197265625,1895.4371337890625,0.0,2763.31884765625,0.9026053547859192,1.0,0.0,3.0,1.0,0.0
18000180,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8721089959144592,0.3052911460399627,0.2753179669380188,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8325023651123047,0.2641375064849853,0.2511263787746429,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8546088933944702,0.2870675027370453,0.2014338970184326,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7921637892723083,0.2264709323644638,0.2156545668840408,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.6774117350578308,0.1405965387821197,0.6396484375,285.1925354003906,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2192077636719,285.1954650878906,1.0,0.3734688758850097,1.0,1.0,0.0,1.0,-1.90026330947876,1.9002604484558103,2.916714038292412e-06,1.4673246145248413,0.9206907749176024,0.9206907749176024,0.0,74.6783676147461,52.0,54074.5546875,0.0,633.0753173828125,1.0,280.64276123046875,284.1601867675781,297.81866455078125,301.2508850097656,293.1499938964844,293.1499938964844,280.3500061035156,34942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229381442070007,1.0,0.0,0.0,3.6718225479125977,3.671846389770508,8.996148608275689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.70703125,0.0,1549.6231689453125,1895.4371337890625,0.0,2682.810546875,0.9095472693443298,1.0,0.0,3.0,1.0,0.0
18000240,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8721089959144592,0.3052911460399627,0.2753179669380188,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8325023651123047,0.2641375064849853,0.2511263787746429,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8546088933944702,0.2870675027370453,0.2014338970184326,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7921637892723083,0.2264709323644638,0.2156545668840408,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.6774117350578308,0.1405965387821197,0.6396484375,285.1925354003906,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2192077636719,285.1954650878906,1.0,0.3734688758850097,1.0,1.0,0.0,1.0,-1.90026330947876,1.9002604484558103,2.916714038292412e-06,1.4673246145248413,0.9206907749176024,0.9206907749176024,0.0,74.6783676147461,52.0,54074.5546875,0.0,633.0753173828125,1.0,280.64276123046875,284.1601867675781,297.81866455078125,301.2508850097656,293.1499938964844,293.1499938964844,280.3500061035156,34942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229381442070007,1.0,0.0,0.0,3.6718225479125977,3.671846389770508,8.996148608275689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.70703125,0.0,1549.6231689453125,1895.4371337890625,0.0,2682.810546875,0.9095472693443298,1.0,0.0,3.0,1.0,0.0
18000300,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.8866399526596069,0.3061178922653198,0.2761155962944031,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.845581591129303,0.265235036611557,0.2520866394042969,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8686210513114929,0.2881079018115997,0.202138140797615,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8057975769042969,0.2275014817714691,0.2165292203426361,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6891441345214844,0.1411223113536834,0.6412729024887085,285.0682678222656,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2251892089844,285.0511474609375,1.0,0.3702249228954315,1.0,1.0,0.0,1.0,-1.906222105026245,1.9062191247940063,2.934734993687016e-06,1.47200345993042,0.918956995010376,0.918956995010376,0.0,70.41255950927734,52.0,55241.14453125,0.0,623.6854858398438,1.0,280.3969421386719,283.9935302734375,297.9075622558594,301.5250244140625,293.1499938964844,293.1499938964844,280.3500061035156,35106.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304734826087952,1.0,0.0,0.0,3.690375566482544,3.690399646759033,9.087290209208732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5673828125,0.0,1571.792236328125,1895.4371337890625,0.0,2752.853759765625,0.9135311245918274,1.0,0.0,3.0,1.0,0.0
18000360,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9027704000473022,0.3064615130424499,0.2764327824115753,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8605760335922241,0.2660718858242035,0.2527994513511657,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8845380544662476,0.2888089120388031,0.2025922685861587,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8201538324356079,0.2283176034688949,0.2172046899795532,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7023143768310547,0.1415386795997619,0.642492949962616,285.00439453125,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.22723388671875,285.00311279296875,1.0,0.3666003942489624,1.0,1.0,0.0,1.0,-1.910282850265503,1.9102799892425537,2.9470777462847764e-06,1.4752097129821775,0.9173378348350524,0.9173378348350524,0.0,66.01517486572266,40.0,55499.8359375,0.0,612.4020385742188,1.0,280.3558959960937,283.94580078125,297.9267578125,301.5297241210937,293.1499938964844,293.1499938964844,280.04998779296875,35474.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344101309776306,1.0,0.0,0.0,3.696811676025391,3.696835994720459,9.119015658143326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.513671875,0.0,1581.891845703125,1895.4371337890625,0.0,2789.53662109375,0.9153388738632202,1.0,0.0,3.0,1.0,0.0
18000420,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.947350025177002,0.3065309524536133,0.2763161361217499,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8997750282287598,0.2673645615577698,0.2537635862827301,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9269640445709229,0.2897481620311737,0.2030745148658752,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.855028510093689,0.2296346873044967,0.218173548579216,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7326359748840332,0.1421978771686554,0.6439548134803772,284.80975341796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22674560546875,284.80938720703125,1.0,0.3584018647670746,1.0,1.0,0.0,1.0,-1.914801359176636,1.914798378944397,2.9608331715280656e-06,1.4787681102752686,0.9002852439880371,0.9002852439880371,0.0,56.76523971557617,28.0,56695.24609375,0.0,585.5824584960938,1.0,280.0569152832031,283.7361145019531,297.9603576660156,301.6564025878906,293.1499938964844,293.1499938964844,279.75,36479.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435296416282654,1.0,0.0,0.0,3.683518886566162,3.6835434436798096,9.053554208549032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.0146484375,0.0,1574.397705078125,1895.4371337890625,0.0,2874.709716796875,0.9130167961120604,1.0,0.0,3.0,1.0,0.0
18000480,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.947350025177002,0.3065309524536133,0.2763161361217499,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8997750282287598,0.2673645615577698,0.2537635862827301,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9269640445709229,0.2897481620311737,0.2030745148658752,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.855028510093689,0.2296346873044967,0.218173548579216,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7326359748840332,0.1421978771686554,0.6439548134803772,284.80975341796875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.22674560546875,284.80938720703125,1.0,0.3584018647670746,1.0,1.0,0.0,1.0,-1.914801359176636,1.914798378944397,2.9608331715280656e-06,1.4787681102752686,0.9002852439880371,0.9002852439880371,0.0,56.76523971557617,28.0,56695.24609375,0.0,585.5824584960938,1.0,280.0569152832031,283.7361145019531,297.9603576660156,301.6564025878906,293.1499938964844,293.1499938964844,279.75,36479.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435296416282654,1.0,0.0,0.0,3.683518886566162,3.6835434436798096,9.053554208549032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.0146484375,0.0,1574.397705078125,1895.4371337890625,0.0,2874.709716796875,0.9130167961120604,1.0,0.0,3.0,1.0,0.0
18000540,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.9908602237701416,0.3063271343708038,0.2759082615375519,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.9495990872383118,0.2682256400585174,0.254309207201004,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.9755558967590332,0.2903021275997162,0.2032695561647415,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64337158203125,0.8975028395652771,0.2305465936660766,0.2187593579292297,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.7667074203491211,0.1426523178815841,0.6445915102958679,284.64306640625,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.22137451171875,284.6415710449219,1.0,0.3510901033878326,1.0,1.0,0.0,1.0,-1.916669964790344,1.9166669845581048,2.9665166039194446e-06,1.4802285432815552,0.8769250512123108,0.8769250512123108,0.0,48.89346694946289,28.0,57656.82421875,0.0,561.2474975585938,1.0,279.7673034667969,283.55645751953125,297.9881591796875,301.76678466796875,293.1499938964844,293.1499938964844,279.75,37573.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496881723403931,1.0,0.0,0.0,3.638717889785767,3.638741970062256,8.834664413370774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.994140625,0.0,1532.3887939453125,1895.4371337890625,0.0,2932.350341796875,0.903679609298706,1.0,0.0,3.0,1.0,0.0
18000600,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.9990000128746032,0.3063630163669586,0.2754374742507934,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.9621094465255736,0.2684434056282043,0.2544317245483398,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424255371094,0.9860557317733764,0.290446400642395,0.2033046782016754,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.9091414213180542,0.2307770103216171,0.218896210193634,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.7761653065681458,0.1427707225084304,0.6447583436965942,284.6424255371094,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2197265625,284.6434326171875,1.0,0.3490930199623108,1.0,1.0,0.0,1.0,-1.9144192934036253,1.9144163131713867,2.9599332265206613e-06,1.4786527156829834,0.8727433085441589,0.8727433085441589,0.0,47.14998626708984,46.0,57617.94140625,0.0,554.609619140625,1.0,279.7593078613281,283.55987548828125,297.9825744628906,301.7413024902344,293.1499938964844,293.1499938964844,280.04998779296875,37743.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494431972503662,1.0,0.0,0.0,3.623239517211914,3.6232635974884033,8.75966293278907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.3388671875,0.0,1516.54833984375,1895.4371337890625,0.0,2930.055908203125,0.9004373550415039,1.0,0.0,3.0,1.0,0.0
18000660,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.309495061635971,0.2684926390647888,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9730510115623474,0.270504742860794,0.2559784650802612,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9946894645690918,0.292339026927948,0.2042797207832336,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.921336829662323,0.2327858954668045,0.2204350680112838,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7853263020515442,0.1439663469791412,0.6488382816314697,284.8829040527344,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2318725585937,284.8890075683594,1.0,0.3493416309356689,1.0,1.0,0.0,1.0,-1.9180821180343628,1.918079137802124,2.970565901705413e-06,1.4811574220657349,0.8770040273666382,0.8770040273666382,0.0,45.99382400512695,64.0,56804.03515625,0.0,552.7877197265625,1.0,280.04205322265625,283.822265625,297.9631652832031,301.5849914550781,293.1499938964844,293.1499938964844,280.3500061035156,36813.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384946584701538,1.0,0.0,0.0,3.585186004638672,3.585209608078003,8.576630534662399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1728515625,0.0,1468.2257080078125,1895.4371337890625,0.0,2827.654296875,0.8914949297904968,1.0,0.0,3.0,1.0,0.0
18000720,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.309495061635971,0.2684926390647888,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9730510115623474,0.270504742860794,0.2559784650802612,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9946894645690918,0.292339026927948,0.2042797207832336,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.921336829662323,0.2327858954668045,0.2204350680112838,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7853263020515442,0.1439663469791412,0.6488382816314697,284.8829040527344,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2318725585937,284.8890075683594,1.0,0.3493416309356689,1.0,1.0,0.0,1.0,-1.9180821180343628,1.918079137802124,2.970565901705413e-06,1.4811574220657349,0.8770040273666382,0.8770040273666382,0.0,45.99382400512695,64.0,56804.03515625,0.0,552.7877197265625,1.0,280.04205322265625,283.822265625,297.9631652832031,301.5849914550781,293.1499938964844,293.1499938964844,280.3500061035156,36813.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384946584701538,1.0,0.0,0.0,3.585186004638672,3.585209608078003,8.576630534662399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.1728515625,0.0,1468.2257080078125,1895.4371337890625,0.0,2827.654296875,0.8914949297904968,1.0,0.0,3.0,1.0,0.0
18000780,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9990000128746032,0.3118921518325805,0.2749872505664825,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.967776894569397,0.2726046144962311,0.2578095197677612,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.9902018308639526,0.2944034934043884,0.2055926322937011,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9156885743141174,0.23478364944458,0.2221890687942505,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.781141996383667,0.1452676504850387,0.6542267203330994,285.111328125,284.95001220703125,297.2439880371094,295.021728515625,297.2435913085937,297.2465209960937,285.1246337890625,1.0,0.3538565635681152,1.0,1.0,0.0,1.0,-1.938220739364624,1.9382177591323853,3.0320366022351664e-06,1.496742606163025,0.8941218852996826,0.8941218852996826,0.0,47.53383255004883,64.0,56431.53515625,0.0,572.279541015625,1.0,280.32489013671875,284.0658264160156,297.9755859375,301.5179748535156,293.1499938964844,293.1499938964844,280.3500061035156,35681.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310632705688477,1.0,0.0,0.0,3.5930874347686768,3.5931107997894287,8.614476314505737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4765625,0.0,1468.420166015625,1895.4371337890625,0.0,2758.345703125,0.8926405310630798,1.0,0.0,3.0,1.0,0.0
