time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000840,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.9990000128746032,0.3125128448009491,0.2800931632518768,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9626489877700806,0.2736811935901642,0.2588187158107757,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9858668446540833,0.2954674959182739,0.20633165538311,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.9104089736938475,0.2358048856258392,0.2231485843658447,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.7771689891815186,0.1459556668996811,0.6573041081428528,285.1583557128906,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2520751953125,285.16473388671875,1.0,0.3569130003452301,1.0,1.0,0.0,1.0,-1.951311707496643,1.9513086080551147,3.0724588668817887e-06,1.5069292783737185,0.9011340737342834,0.9011340737342834,0.0,48.7591667175293,82.0,56775.51953125,0.0,585.8905639648438,1.0,280.34228515625,284.0990600585937,298.0079650878906,301.5993957519531,293.1499938964844,293.1499938964844,280.6499938964844,35257.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310966491699219,1.0,0.0,0.0,3.606673240661621,3.606696605682373,8.679743359607528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.2255859375,0.0,1480.0064697265625,1895.4371337890625,0.0,2758.65673828125,0.8952303528785706,1.0,0.0,3.0,1.0,0.0
18000900,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.983343541622162,0.3133194148540497,0.2817326784133911,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.9410386085510254,0.2754826843738556,0.2605930864810943,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.9670211672782898,0.2972415089607239,0.2076232731342315,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8910248875617981,0.2375134825706482,0.2248411178588867,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7615259885787964,0.1471219211816787,0.6629586219787598,285.3220520019531,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2599182128906,285.34088134765625,1.0,0.3625529706478119,1.0,1.0,0.0,1.0,-1.965711236000061,1.9657081365585327,3.117517962891725e-06,1.518303155899048,0.921351969242096,0.921351969242096,0.0,52.58584976196289,82.0,56369.08984375,0.0,609.3828735351562,1.0,280.5992736816406,284.28302001953125,298.0158386230469,301.5268859863281,293.1499938964844,293.1499938964844,280.6499938964844,34503.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275231719017029,1.0,0.0,0.0,3.637531995773315,3.637555599212648,8.828906175040174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.5361328125,0.0,1508.1837158203125,1895.4371337890625,0.0,2725.40087890625,0.9017528295516968,1.0,0.0,3.0,1.0,0.0
18000960,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.9599643349647522,0.314532071352005,0.2828719913959503,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.9152029752731324,0.2773777544498443,0.26254603266716,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.9421783685684204,0.2990997433662414,0.2090480178594589,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.8697179555892944,0.2393112927675247,0.2267021238803863,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.7445350289344788,0.1483700722455978,0.6693114638328552,285.3742980957031,284.95001220703125,297.2587280273437,295.0633544921875,297.2596435546875,297.2698974609375,285.36053466796875,1.0,0.3690788149833679,0.9200217127799988,0.9200217127799988,0.2000000029802322,1.0,-1.9810595512390137,1.7611347436904907,0.2199248373508453,1.3113099336624146,0.938724935054779,0.938724935054779,0.0,57.48052215576172,100.0,55159.54296875,0.0,636.898681640625,1.0,280.64141845703125,284.25054931640625,298.0586853027344,301.6403503417969,293.1499938964844,293.1499938964844,280.3500061035156,33917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283962607383728,1.0,0.0,0.0,3.682201147079468,3.682224988937378,9.04707746940403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.1953125,0.0,1553.5670166015625,1895.4371337890625,0.0,2733.521728515625,0.9111531376838684,1.0,0.0,3.0,1.0,0.0
18001020,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.9016805291175842,0.3139337599277496,0.2838300466537475,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.8659284114837646,0.2790945470333099,0.2653945386409759,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8876045346260071,0.300235778093338,0.2108686864376068,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.8266433477401733,0.2411072999238968,0.2295348495244979,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7088740468025208,0.1497242450714111,0.6797341704368591,284.708984375,284.95001220703125,297.26641845703125,295.0934753417969,297.2632751464844,297.2603454589844,284.6803894042969,1.0,0.3836221694946289,0.7600651979446411,0.7600651979446411,0.6000000238418579,1.0,-2.003750324249268,1.0166969299316406,0.9870535135269164,0.5639700889587402,0.9003634452819824,0.9003634452819824,0.0,70.59056091308594,118.0,47650.796875,0.0,697.7373046875,1.0,280.3583068847656,283.4706115722656,298.0414733886719,301.3677062988281,293.1499938964844,293.1499938964844,280.04998779296875,36255.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243172764778137,1.0,0.0,0.0,3.692615270614624,3.692639827728272,9.098324085243804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.876953125,0.0,1583.0321044921875,1895.4371337890625,0.0,2695.611328125,0.9145217537879944,1.0,0.0,3.0,1.0,0.0
18001080,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.9016805291175842,0.3139337599277496,0.2838300466537475,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.8659284114837646,0.2790945470333099,0.2653945386409759,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.8876045346260071,0.300235778093338,0.2108686864376068,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.8266433477401733,0.2411072999238968,0.2295348495244979,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7088740468025208,0.1497242450714111,0.6797341704368591,284.708984375,284.95001220703125,297.26641845703125,295.0934753417969,297.2632751464844,297.2603454589844,284.6803894042969,1.0,0.3836221694946289,0.7600651979446411,0.7600651979446411,0.6000000238418579,1.0,-2.003750324249268,1.0166969299316406,0.9870535135269164,0.5639700889587402,0.9003634452819824,0.9003634452819824,0.0,70.59056091308594,118.0,47650.796875,0.0,697.7373046875,1.0,280.3583068847656,283.4706115722656,298.0414733886719,301.3677062988281,293.1499938964844,293.1499938964844,280.04998779296875,36255.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243172764778137,1.0,0.0,0.0,3.692615270614624,3.692639827728272,9.098324085243804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.876953125,0.0,1583.0321044921875,1895.4371337890625,0.0,2695.611328125,0.9145217537879944,1.0,0.0,3.0,1.0,0.0
18001140,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.8530265092849731,0.3109436631202698,0.2819404900074005,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3351135253906,0.8241246938705444,0.2789863049983978,0.2661437690258026,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8423709273338318,0.2993080019950866,0.2108501642942428,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3352966308594,0.7856808304786682,0.2412620782852172,0.2305198907852172,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363342285156,0.6718727946281433,0.1498619467020034,0.6842291355133057,284.33502197265625,284.95001220703125,297.2715759277344,295.12225341796875,297.2501220703125,297.2355651855469,284.3330078125,1.0,0.3987897932529449,0.6001086235046387,0.6001086235046387,1.0,1.0,-2.008944272994995,0.8119726777076721,1.196971774101257,0.3583830893039703,0.8430730700492859,0.8430730700492859,0.0,87.06293487548828,106.0,45527.66796875,0.0,758.2412109375,1.0,280.0581970214844,283.11041259765625,297.9949035644531,301.0541076660156,293.1499938964844,293.1499938964844,280.3500061035156,39508.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987303733825684,1.0,0.0,0.0,3.5675323009490967,3.567556142807007,8.492373808621778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.267578125,0.0,1468.9996337890625,1895.4371337890625,0.0,2459.82275390625,0.8891210556030273,1.0,0.0,3.0,1.0,0.0
18001200,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.8530265092849731,0.3109436631202698,0.2819404900074005,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3351135253906,0.8241246938705444,0.2789863049983978,0.2661437690258026,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8423709273338318,0.2993080019950866,0.2108501642942428,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3352966308594,0.7856808304786682,0.2412620782852172,0.2305198907852172,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3363342285156,0.6718727946281433,0.1498619467020034,0.6842291355133057,284.33502197265625,284.95001220703125,297.2715759277344,295.12225341796875,297.2501220703125,297.2355651855469,284.3330078125,1.0,0.3987897932529449,0.6001086235046387,0.6001086235046387,1.0,1.0,-2.008944272994995,0.8119726777076721,1.196971774101257,0.3583830893039703,0.8430730700492859,0.8430730700492859,0.0,87.06293487548828,106.0,45527.66796875,0.0,758.2412109375,1.0,280.0581970214844,283.11041259765625,297.9949035644531,301.0541076660156,293.1499938964844,293.1499938964844,280.3500061035156,39508.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987303733825684,1.0,0.0,0.0,3.5675323009490967,3.567556142807007,8.492373808621778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.267578125,0.0,1468.9996337890625,1895.4371337890625,0.0,2459.82275390625,0.8891210556030273,1.0,0.0,3.0,1.0,0.0
18001260,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964660644531,0.8388383388519287,0.3107834160327911,0.2811770141124725,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.8122230172157288,0.2803602516651153,0.2671616375446319,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.8298079967498779,0.3002942204475403,0.2112406194210052,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954284667969,0.7737480998039246,0.2426888048648834,0.2316540628671646,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.6615350246429443,0.1507233083248138,0.687872052192688,284.5963134765625,284.95001220703125,297.274658203125,295.1498718261719,297.2501220703125,297.2329406738281,284.6049499511719,1.0,0.404383510351181,0.6241352558135986,0.6241352558135986,1.0,1.0,-2.015448093414306,0.8275214433670044,1.1879267692565918,0.3722819089889526,0.828430712223053,0.828430712223053,0.0,93.5685577392578,94.0,44346.8515625,0.0,785.99560546875,1.0,280.3401184082031,283.4088439941406,298.00445556640625,300.84716796875,293.1499938964844,293.1499938964844,280.6499938964844,39028.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642199397087097,1.0,0.0,0.0,3.4415011405944824,3.441523790359497,7.90294791386259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.61669921875,0.0,1334.705810546875,1895.4371337890625,0.0,2149.687255859375,0.8613097667694092,1.0,0.0,3.0,1.0,0.0
18001320,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964660644531,0.8388383388519287,0.3107834160327911,0.2811770141124725,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.8122230172157288,0.2803602516651153,0.2671616375446319,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.8298079967498779,0.3002942204475403,0.2112406194210052,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954284667969,0.7737480998039246,0.2426888048648834,0.2316540628671646,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.6615350246429443,0.1507233083248138,0.687872052192688,284.5963134765625,284.95001220703125,297.274658203125,295.1498718261719,297.2501220703125,297.2329406738281,284.6049499511719,1.0,0.404383510351181,0.6241352558135986,0.6241352558135986,1.0,1.0,-2.015448093414306,0.8275214433670044,1.1879267692565918,0.3722819089889526,0.828430712223053,0.828430712223053,0.0,93.5685577392578,94.0,44346.8515625,0.0,785.99560546875,1.0,280.3401184082031,283.4088439941406,298.00445556640625,300.84716796875,293.1499938964844,293.1499938964844,280.6499938964844,39028.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642199397087097,1.0,0.0,0.0,3.4415011405944824,3.441523790359497,7.90294791386259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.61669921875,0.0,1334.705810546875,1895.4371337890625,0.0,2149.687255859375,0.8613097667694092,1.0,0.0,3.0,1.0,0.0
18001380,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8444504737854004,0.3131380975246429,0.2827758193016052,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8186570405960083,0.2834630310535431,0.2696614861488342,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.835931122303009,0.3032781183719635,0.2129742503166198,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7805635929107666,0.2456737756729126,0.2340744435787201,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6675806641578674,0.152742251753807,0.6953569650650024,284.89483642578125,284.95001220703125,297.2760925292969,295.17645263671875,297.2597961425781,297.24786376953125,284.9015808105469,1.0,0.4051107764244079,0.6481619477272034,0.6481619477272034,1.0,1.0,-2.034341335296631,0.8510273098945618,1.1833139657974243,0.391425758600235,0.8359071612358093,0.8359071612358093,0.0,92.02210998535156,82.0,43725.8515625,0.0,796.8272094726562,1.0,280.6407165527344,283.71746826171875,298.0960388183594,300.880615234375,293.1499938964844,293.1499938964844,280.95001220703125,37208.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456415891647339,1.0,0.0,0.0,3.3880789279937744,3.3881006240844727,7.659498351131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.41748046875,0.0,1269.216796875,1895.4371337890625,0.0,1987.8653564453125,0.8481719493865967,1.0,0.0,3.0,1.0,0.0
18001440,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8444504737854004,0.3131380975246429,0.2827758193016052,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8186570405960083,0.2834630310535431,0.2696614861488342,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.835931122303009,0.3032781183719635,0.2129742503166198,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7805635929107666,0.2456737756729126,0.2340744435787201,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6675806641578674,0.152742251753807,0.6953569650650024,284.89483642578125,284.95001220703125,297.2760925292969,295.17645263671875,297.2597961425781,297.24786376953125,284.9015808105469,1.0,0.4051107764244079,0.6481619477272034,0.6481619477272034,1.0,1.0,-2.034341335296631,0.8510273098945618,1.1833139657974243,0.391425758600235,0.8359071612358093,0.8359071612358093,0.0,92.02210998535156,82.0,43725.8515625,0.0,796.8272094726562,1.0,280.6407165527344,283.71746826171875,298.0960388183594,300.880615234375,293.1499938964844,293.1499938964844,280.95001220703125,37208.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456415891647339,1.0,0.0,0.0,3.3880789279937744,3.3881006240844727,7.659498351131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.41748046875,0.0,1269.216796875,1895.4371337890625,0.0,1987.8653564453125,0.8481719493865967,1.0,0.0,3.0,1.0,0.0
18001500,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8518338203430176,0.3146933913230896,0.2839581966400146,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8260467648506165,0.2853582203388214,0.271233469247818,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8433994650840759,0.3051270246505737,0.2141011506319046,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7884470820426941,0.2474898099899292,0.2355784773826599,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.6746379137039185,0.1540387719869613,0.7002201676368713,285.0626220703125,284.95001220703125,297.2763671875,295.1893920898437,297.265869140625,297.25799560546875,285.0823059082031,1.0,0.4043271541595459,0.6601752638816833,0.6601752638816833,1.0,1.0,-2.0466468334198,0.8631454110145569,1.183501362800598,0.400749921798706,0.8476644158363342,0.8476644158363342,0.0,89.43069458007812,82.0,43123.890625,0.0,798.4467163085938,1.0,280.8924865722656,283.9098205566406,298.11602783203125,300.8143615722656,293.1499938964844,293.1499938964844,280.95001220703125,36219.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387930154800415,1.0,0.0,0.0,3.388037919998169,3.388059616088867,7.659313610020035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.35107421875,0.0,1262.307861328125,1895.4371337890625,0.0,1929.3057861328125,0.8475847244262695,1.0,0.0,3.0,1.0,0.0
18001560,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.8621309995651245,0.3164359331130981,0.2853223085403442,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.835956871509552,0.2874340713024139,0.2729740440845489,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8536901473999023,0.3071571290493011,0.215358018875122,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.799056887626648,0.2494784891605377,0.2372394949197769,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.6842266917228699,0.1554967612028122,0.7057318091392517,285.14959716796875,284.95001220703125,297.2763671875,295.2021179199219,297.27252197265625,297.26953125,285.1537170410156,1.0,0.4030251801013946,0.6597240567207336,0.6597240567207336,1.0,1.0,-2.060497045516968,0.8697776198387146,1.190719485282898,0.4042506217956543,0.8590188026428223,0.8590188026428223,0.0,85.96207427978516,70.0,43353.359375,0.0,798.3461303710938,1.0,280.93975830078125,283.9736022949219,298.17156982421875,300.9403381347656,293.1499938964844,293.1499938964844,281.25,35277.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378455400466919,1.0,0.0,0.0,3.410599946975708,3.4106216430664062,7.761664733152429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.1806640625,0.0,1277.7261962890625,1895.4371337890625,0.0,1921.2542724609373,0.8515840768814087,1.0,0.0,3.0,1.0,0.0
18001620,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.891109824180603,0.3200399577617645,0.2881420850753784,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8636576533317566,0.2918067276477813,0.2766434550285339,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.8826917409896851,0.3113922476768493,0.2179805636405944,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.8262104988098145,0.2536841034889221,0.2407538145780563,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.7101219296455383,0.1586768627166748,0.7178056836128235,285.3651123046875,284.95001220703125,297.27593994140625,295.2270202636719,297.2857666015625,297.2928161621094,285.3670959472656,1.0,0.3993457555770874,0.6588217616081238,0.6588217616081238,1.0,1.0,-2.0901596546173096,0.8831396102905273,1.2070200443267822,0.4109167158603668,0.8950413465499878,0.8950413465499878,0.0,77.37944793701172,58.0,43090.61328125,0.0,793.9276123046875,1.0,281.2413024902344,284.1876220703125,298.2187805175781,300.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,33687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341961860656738,1.0,0.0,0.0,3.493774175643921,3.4937963485717773,8.144847924995702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.18798828125,0.0,1349.6417236328125,1895.4371337890625,0.0,1890.3587646484373,0.8688135147094727,1.0,0.0,3.0,1.0,0.0
18001680,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.891109824180603,0.3200399577617645,0.2881420850753784,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8636576533317566,0.2918067276477813,0.2766434550285339,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.8826917409896851,0.3113922476768493,0.2179805636405944,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.8262104988098145,0.2536841034889221,0.2407538145780563,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.7101219296455383,0.1586768627166748,0.7178056836128235,285.3651123046875,284.95001220703125,297.27593994140625,295.2270202636719,297.2857666015625,297.2928161621094,285.3670959472656,1.0,0.3993457555770874,0.6588217616081238,0.6588217616081238,1.0,1.0,-2.0901596546173096,0.8831396102905273,1.2070200443267822,0.4109167158603668,0.8950413465499878,0.8950413465499878,0.0,77.37944793701172,58.0,43090.61328125,0.0,793.9276123046875,1.0,281.2413024902344,284.1876220703125,298.2187805175781,300.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,33687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341961860656738,1.0,0.0,0.0,3.493774175643921,3.4937963485717773,8.144847924995702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.18798828125,0.0,1349.6417236328125,1895.4371337890625,0.0,1890.3587646484373,0.8688135147094727,1.0,0.0,3.0,1.0,0.0
18001740,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536193847656,0.9304043650627136,0.3233398795127868,0.2906859815120697,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.8999651670455933,0.2958568036556244,0.2800214886665344,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.9211696982383728,0.3152837455272674,0.2203685790300369,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.8589664101600647,0.2575933635234833,0.2440023869276046,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519714355469,0.738701581954956,0.1617115288972854,0.7293221354484558,285.5535888671875,284.95001220703125,297.2753601074219,295.2483825683594,297.2971496582031,297.3130187988281,285.5560913085937,1.0,0.3953374922275543,0.658027708530426,0.658027708530426,1.0,1.0,-2.117871284484864,0.8956493139266968,1.222221851348877,0.4171631932258606,0.93799489736557,0.93799489736557,0.0,68.57482147216797,58.0,42842.3828125,0.0,786.7450561523438,1.0,281.5377197265625,284.3783874511719,298.2406921386719,300.9801330566406,293.1499938964844,293.1499938964844,281.54998779296875,32662.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313308119773865,1.0,0.0,0.0,3.602154493331909,3.602177381515503,8.658007573103532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.822265625,0.0,1455.9454345703125,1895.4371337890625,0.0,1866.233154296875,0.8923254013061523,1.0,0.0,3.0,1.0,0.0
18001800,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.937329113483429,0.3237805068492889,0.2910459637641907,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.9061117172241212,0.2964107990264892,0.2804967164993286,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.9281559586524964,0.3158111870288849,0.2207042276859283,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.8645988702774048,0.2581299245357513,0.2444596886634826,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570373535156,0.7433690428733826,0.162133902311325,0.7309606075286865,285.5577392578125,284.95001220703125,297.2752990722656,295.2512512207031,297.2986145019531,297.3156433105469,285.5586853027344,1.0,0.3947567343711853,0.6579194664955139,0.6579194664955139,1.0,1.0,-2.1217947006225586,0.8974221348762512,1.224372625350952,0.4180516004562378,0.9431085586547852,0.9431085586547852,0.0,67.30389404296875,46.0,42943.5,0.0,785.617431640625,1.0,281.5423583984375,284.3789367675781,298.25201416015625,301.007568359375,293.1499938964844,293.1499938964844,281.25,32605.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320947647094727,1.0,0.0,0.0,3.618196964263916,3.618220090866089,8.735297569728573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.8701171875,0.0,1472.895751953125,1895.4371337890625,0.0,1872.653564453125,0.895844578742981,1.0,0.0,3.0,1.0,0.0
18001860,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.99457049369812,0.3259253203868866,0.2930710911750793,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9709760546684264,0.300097107887268,0.2838672697544098,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.988828420639038,0.3190481960773468,0.2229411453008651,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.923772394657135,0.2617916464805603,0.2477664053440094,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.7922925353050232,0.1651427745819091,0.7432449460029602,285.3463439941406,284.95001220703125,297.2748413085937,295.2749938964844,297.3045349121094,297.326416015625,285.3433837890625,1.0,0.3894690573215484,0.6570338606834412,0.6570338606834412,1.0,1.0,-2.149693727493286,0.9099552035331726,1.2397385835647583,0.4243511855602264,0.9616736769676208,0.9616736769676208,0.0,56.89649200439453,64.0,44766.90234375,0.0,772.4129028320312,1.0,281.25634765625,284.13311767578125,298.3507385253906,301.2976989746094,293.1499938964844,293.1499938964844,280.95001220703125,33253.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517930269241333,1.0,0.0,0.0,3.7250173091888414,3.725041627883911,9.258697559744178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.01708984375,0.0,1597.266357421875,1895.4371337890625,0.0,2040.983642578125,0.9201747179031372,1.0,0.0,3.0,1.0,0.0
18001920,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.99457049369812,0.3259253203868866,0.2930710911750793,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9709760546684264,0.300097107887268,0.2838672697544098,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.988828420639038,0.3190481960773468,0.2229411453008651,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.923772394657135,0.2617916464805603,0.2477664053440094,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479309082031,0.7922925353050232,0.1651427745819091,0.7432449460029602,285.3463439941406,284.95001220703125,297.2748413085937,295.2749938964844,297.3045349121094,297.326416015625,285.3433837890625,1.0,0.3894690573215484,0.6570338606834412,0.6570338606834412,1.0,1.0,-2.149693727493286,0.9099552035331726,1.2397385835647583,0.4243511855602264,0.9616736769676208,0.9616736769676208,0.0,56.89649200439453,64.0,44766.90234375,0.0,772.4129028320312,1.0,281.25634765625,284.13311767578125,298.3507385253906,301.2976989746094,293.1499938964844,293.1499938964844,280.95001220703125,33253.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517930269241333,1.0,0.0,0.0,3.7250173091888414,3.725041627883911,9.258697559744178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.01708984375,0.0,1597.266357421875,1895.4371337890625,0.0,2040.983642578125,0.9201747179031372,1.0,0.0,3.0,1.0,0.0
18001980,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9953614473342896,0.3268432021141052,0.2940299808979034,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9738414883613586,0.3026902079582214,0.2865281999111175,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.99062979221344,0.3210044801235199,0.2244830876588821,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9276897311210632,0.2644746601581573,0.2504945993423462,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.7962833642959595,0.1674369573593139,0.7542703747749329,285.1204833984375,284.95001220703125,297.27508544921875,295.29840087890625,297.30377197265625,297.3250427246094,285.1178894042969,1.0,0.393145740032196,0.6561482548713684,0.6561482548713684,1.0,1.0,-2.1676478385925293,0.917807161808014,1.2498406171798706,0.4284210801124573,0.9642258882522584,0.9642258882522584,0.0,57.40739440917969,82.0,46383.6171875,0.0,792.0462036132812,1.0,280.9559326171875,283.88201904296875,298.364501953125,301.4312438964844,293.1499938964844,293.1499938964844,280.6499938964844,34242.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767979621887207,1.0,0.0,0.0,3.793913125991821,3.793938398361206,9.604351589587168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.53515625,0.0,1685.581298828125,1895.4371337890625,0.0,2182.918212890625,0.9363202452659608,1.0,0.0,3.0,1.0,0.0
18002040,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9953614473342896,0.3268432021141052,0.2940299808979034,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9738414883613586,0.3026902079582214,0.2865281999111175,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.99062979221344,0.3210044801235199,0.2244830876588821,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9276897311210632,0.2644746601581573,0.2504945993423462,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.7962833642959595,0.1674369573593139,0.7542703747749329,285.1204833984375,284.95001220703125,297.27508544921875,295.29840087890625,297.30377197265625,297.3250427246094,285.1178894042969,1.0,0.393145740032196,0.6561482548713684,0.6561482548713684,1.0,1.0,-2.1676478385925293,0.917807161808014,1.2498406171798706,0.4284210801124573,0.9642258882522584,0.9642258882522584,0.0,57.40739440917969,82.0,46383.6171875,0.0,792.0462036132812,1.0,280.9559326171875,283.88201904296875,298.364501953125,301.4312438964844,293.1499938964844,293.1499938964844,280.6499938964844,34242.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767979621887207,1.0,0.0,0.0,3.793913125991821,3.793938398361206,9.604351589587168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.53515625,0.0,1685.581298828125,1895.4371337890625,0.0,2182.918212890625,0.9363202452659608,1.0,0.0,3.0,1.0,0.0
18002100,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9854414463043212,0.3269841969013214,0.2943357825279236,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9627628326416016,0.3037769198417663,0.2877044379711151,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9806740283966064,0.3218430280685425,0.2251096367835998,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9155739545822144,0.2656208276748657,0.2517230212688446,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7875338792800903,0.1684127449989318,0.7593075633049011,284.9707946777344,284.95001220703125,297.2756042480469,295.3099975585937,297.3023681640625,297.3222045898437,284.9536437988281,1.0,0.3972102403640747,0.655705451965332,0.655705451965332,1.0,1.0,-2.179970979690552,0.9236157536506652,1.2563552856445312,0.4297467470169067,0.9578937292099,0.9578937292099,0.0,59.84124374389648,82.0,47617.80859375,0.0,811.4138793945312,1.0,280.6954040527344,283.69598388671875,298.3880920410156,301.5880126953125,293.1499938964844,293.1499938964844,280.6499938964844,34774.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763651609420776,1.0,0.0,0.0,3.814958095550537,3.814983367919922,9.711197890283074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.806640625,0.0,1714.970703125,1895.4371337890625,0.0,2257.567138671875,0.941263735294342,1.0,0.0,3.0,1.0,0.0
18002160,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.966905117034912,0.3267941772937774,0.2944604158401489,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9425705075263976,0.3047427237033844,0.2887901663780212,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9621502757072448,0.3224001228809356,0.2257157862186432,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8968664407730103,0.266654372215271,0.2528731226921081,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7726724147796631,0.1692876070737838,0.7640809416770935,284.9186096191406,284.95001220703125,297.2764587402344,295.3215637207031,297.3004455566406,297.3182373046875,284.91729736328125,1.0,0.4022701978683471,0.6552577614784241,0.6552577614784241,1.0,1.0,-2.1917738914489746,0.9286433458328248,1.2631304264068604,0.4334436058998108,0.953867495059967,0.953867495059967,0.0,64.03336334228516,100.0,47949.54296875,0.0,836.9569702148438,1.0,280.65740966796875,283.6571655273437,298.36798095703125,301.5302429199219,293.1499938964844,293.1499938964844,280.3500061035156,35293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779430627822876,1.0,0.0,0.0,3.823241710662842,3.8232672214508057,9.753416634339374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.0986328125,0.0,1729.051025390625,1895.4371337890625,0.0,2285.029541015625,0.943590760231018,1.0,0.0,3.0,1.0,0.0
18002220,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9161704182624816,0.3264946937561035,0.294613242149353,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.8953649997711182,0.3065091967582702,0.2909437716007232,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9125244617462158,0.3233489990234375,0.2267460525035858,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8565820455551147,0.2685586810111999,0.2551563084125519,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7399797439575195,0.1708531081676483,0.7734344005584717,284.7301940917969,284.95001220703125,297.2794189453125,295.3446350097656,297.2970275878906,297.3101501464844,284.7305603027344,1.0,0.4143554270267486,0.6543623805046082,0.6543623805046082,1.0,1.0,-2.209755182266236,0.9365473985671996,1.2732077836990356,0.4372344017028808,0.931410789489746,0.931410789489746,0.0,75.5160140991211,118.0,49313.48828125,0.0,896.9996337890625,1.0,280.3561096191406,283.44927978515625,298.3790588378906,301.62408447265625,293.1499938964844,293.1499938964844,280.04998779296875,36454.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886995673179626,1.0,0.0,0.0,3.810506820678711,3.810532569885254,9.688550335340551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3955078125,0.0,1722.7314453125,1895.4371337890625,0.0,2368.5888671875,0.9414575695991516,1.0,0.0,3.0,1.0,0.0
18002280,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9161704182624816,0.3264946937561035,0.294613242149353,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.8953649997711182,0.3065091967582702,0.2909437716007232,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9125244617462158,0.3233489990234375,0.2267460525035858,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.8565820455551147,0.2685586810111999,0.2551563084125519,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7399797439575195,0.1708531081676483,0.7734344005584717,284.7301940917969,284.95001220703125,297.2794189453125,295.3446350097656,297.2970275878906,297.3101501464844,284.7305603027344,1.0,0.4143554270267486,0.6543623805046082,0.6543623805046082,1.0,1.0,-2.209755182266236,0.9365473985671996,1.2732077836990356,0.4372344017028808,0.931410789489746,0.931410789489746,0.0,75.5160140991211,118.0,49313.48828125,0.0,896.9996337890625,1.0,280.3561096191406,283.44927978515625,298.3790588378906,301.62408447265625,293.1499938964844,293.1499938964844,280.04998779296875,36454.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886995673179626,1.0,0.0,0.0,3.810506820678711,3.810532569885254,9.688550335340551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3955078125,0.0,1722.7314453125,1895.4371337890625,0.0,2368.5888671875,0.9414575695991516,1.0,0.0,3.0,1.0,0.0
18002340,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.8738155961036682,0.3262654542922973,0.2949017286300659,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.8571231961250305,0.3081690669059753,0.2930611670017242,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.8717392683029175,0.324220210313797,0.2277552783489227,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.8226673007011414,0.2703549861907959,0.2574046552181244,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.7114755511283875,0.1722764074802398,0.7824916839599609,284.571044921875,284.95001220703125,297.28448486328125,295.3677978515625,297.2948608398437,297.3026733398437,284.5732116699219,1.0,0.4282491207122803,0.6534669995307922,0.6534669995307922,1.0,1.0,-2.2274363040924072,0.9443040490150452,1.2831324338912964,0.4409483671188354,0.8993227481842041,0.8993227481842041,0.0,89.70458221435547,136.0,50512.11328125,0.0,967.9600219726562,1.0,280.0560913085937,283.27313232421875,298.3939208984375,301.71270751953125,293.1499938964844,293.1499938964844,279.75,37749.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962259650230408,1.0,0.0,0.0,3.750206708908081,3.750231981277466,9.38433913688641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.759765625,0.0,1660.9857177734375,1895.4371337890625,0.0,2436.97119140625,0.9287686944007874,1.0,0.0,3.0,1.0,0.0
18002400,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.8738155961036682,0.3262654542922973,0.2949017286300659,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57098388671875,0.8571231961250305,0.3081690669059753,0.2930611670017242,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.571044921875,0.8717392683029175,0.324220210313797,0.2277552783489227,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57086181640625,0.8226673007011414,0.2703549861907959,0.2574046552181244,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.7114755511283875,0.1722764074802398,0.7824916839599609,284.571044921875,284.95001220703125,297.28448486328125,295.3677978515625,297.2948608398437,297.3026733398437,284.5732116699219,1.0,0.4282491207122803,0.6534669995307922,0.6534669995307922,1.0,1.0,-2.2274363040924072,0.9443040490150452,1.2831324338912964,0.4409483671188354,0.8993227481842041,0.8993227481842041,0.0,89.70458221435547,136.0,50512.11328125,0.0,967.9600219726562,1.0,280.0560913085937,283.27313232421875,298.3939208984375,301.71270751953125,293.1499938964844,293.1499938964844,279.75,37749.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962259650230408,1.0,0.0,0.0,3.750206708908081,3.750231981277466,9.38433913688641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.759765625,0.0,1660.9857177734375,1895.4371337890625,0.0,2436.97119140625,0.9287686944007874,1.0,0.0,3.0,1.0,0.0
18002460,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.8409237265586853,0.3261781930923462,0.2953587174415588,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.8273568153381348,0.3098623156547546,0.2952432632446289,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.8398995995521545,0.3251623511314392,0.2288372814655304,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499206542969,0.7932784557342529,0.272174209356308,0.2597100734710693,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44879150390625,0.6850104331970215,0.1736772954463958,0.7916292548179626,284.4503173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.2945556640625,297.296630859375,284.4547119140625,1.0,0.4431396424770355,0.6525651216506958,0.6525651216506958,1.0,1.0,-2.245649814605713,0.9522973299026488,1.293352484703064,0.4447843134403229,0.8604416847229004,0.8604416847229004,0.0,105.59504699707033,124.0,51516.60546875,0.0,1047.0792236328125,1.0,279.7567443847656,283.1381530761719,298.4105529785156,301.79248046875,293.1499938964844,293.1499938964844,280.04998779296875,39188.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023625016212463,1.0,0.0,0.0,3.635867595672608,3.635891914367676,8.820828725220053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.17626953125,0.0,1541.2664794921875,1895.4371337890625,0.0,2493.04443359375,0.9042567014694214,1.0,0.0,3.0,1.0,0.0
18002520,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.8409237265586853,0.3261781930923462,0.2953587174415588,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.8273568153381348,0.3098623156547546,0.2952432632446289,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.8398995995521545,0.3251623511314392,0.2288372814655304,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499206542969,0.7932784557342529,0.272174209356308,0.2597100734710693,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44879150390625,0.6850104331970215,0.1736772954463958,0.7916292548179626,284.4503173828125,284.95001220703125,297.29205322265625,295.39117431640625,297.2945556640625,297.296630859375,284.4547119140625,1.0,0.4431396424770355,0.6525651216506958,0.6525651216506958,1.0,1.0,-2.245649814605713,0.9522973299026488,1.293352484703064,0.4447843134403229,0.8604416847229004,0.8604416847229004,0.0,105.59504699707033,124.0,51516.60546875,0.0,1047.0792236328125,1.0,279.7567443847656,283.1381530761719,298.4105529785156,301.79248046875,293.1499938964844,293.1499938964844,280.04998779296875,39188.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023625016212463,1.0,0.0,0.0,3.635867595672608,3.635891914367676,8.820828725220053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.17626953125,0.0,1541.2664794921875,1895.4371337890625,0.0,2493.04443359375,0.9042567014694214,1.0,0.0,3.0,1.0,0.0
18002580,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.8338356614112854,0.3280333280563354,0.2966057062149048,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.8215885162353516,0.3128849565982818,0.2978309392929077,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.8334534764289856,0.327707827091217,0.2303543239831924,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.7875352501869202,0.2751783430576324,0.2623279392719269,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.6803181767463684,0.1759002059698104,0.8010984063148499,284.7345275878906,284.95001220703125,297.3026123046875,295.4149169921875,297.30242919921875,297.30242919921875,284.7414245605469,1.0,0.4490633308887481,0.6516631841659546,0.6516631841659546,1.0,1.0,-2.2665905952453613,0.9615644812583924,1.3050261735916138,0.4492270052433014,0.8567929267883301,0.8567929267883301,0.0,110.87884521484376,112.0,50578.421875,0.0,1089.4429931640625,1.0,280.0404968261719,283.4369506835937,298.3753356933594,301.6205749511719,293.1499938964844,293.1499938964844,280.3500061035156,38083.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790188729763031,1.0,0.0,0.0,3.5496294498443604,3.5496530532836914,8.407354812334233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.34521484375,0.0,1439.5032958984375,1895.4371337890625,0.0,2382.082763671875,0.8845191597938538,1.0,0.0,3.0,1.0,0.0
18002640,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.8338356614112854,0.3280333280563354,0.2966057062149048,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.8215885162353516,0.3128849565982818,0.2978309392929077,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.8334534764289856,0.327707827091217,0.2303543239831924,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.7875352501869202,0.2751783430576324,0.2623279392719269,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.6803181767463684,0.1759002059698104,0.8010984063148499,284.7345275878906,284.95001220703125,297.3026123046875,295.4149169921875,297.30242919921875,297.30242919921875,284.7414245605469,1.0,0.4490633308887481,0.6516631841659546,0.6516631841659546,1.0,1.0,-2.2665905952453613,0.9615644812583924,1.3050261735916138,0.4492270052433014,0.8567929267883301,0.8567929267883301,0.0,110.87884521484376,112.0,50578.421875,0.0,1089.4429931640625,1.0,280.0404968261719,283.4369506835937,298.3753356933594,301.6205749511719,293.1499938964844,293.1499938964844,280.3500061035156,38083.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790188729763031,1.0,0.0,0.0,3.5496294498443604,3.5496530532836914,8.407354812334233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.34521484375,0.0,1439.5032958984375,1895.4371337890625,0.0,2382.082763671875,0.8845191597938538,1.0,0.0,3.0,1.0,0.0
