time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8365228176116943,0.3295907974243164,0.2977882623672485,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8246896862983704,0.3149250149726867,0.2995545566082001,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.836391806602478,0.3295814096927643,0.2314972728490829,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7909814715385437,0.2771646976470947,0.2640149891376495,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6836535334587097,0.177402451634407,0.8070726990699768,284.9188232421875,284.95001220703125,297.30914306640625,295.4269714355469,297.3095397949219,297.3099365234375,284.9367370605469,1.0,0.4502405226230621,0.651212215423584,0.651212215423584,1.0,1.0,-2.280653953552246,0.9678677916526794,1.312786102294922,0.4523285627365112,0.8646134734153748,0.8646134734153748,0.0,110.3201675415039,112.0,49788.58203125,0.0,1102.3382568359375,1.0,280.2966613769531,283.6438293457031,298.365478515625,301.4937744140625,293.1499938964844,293.1499938964844,280.3500061035156,37210.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782883882522583,1.0,0.0,0.0,3.529376983642578,3.529400110244751,8.311690748996625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.87060546875,0.0,1411.82275390625,1895.4371337890625,0.0,2316.071044921875,0.8796653151512146,1.0,0.0,3.0,1.0,0.0
18002760,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.84220951795578,0.3314381241798401,0.2992514669895172,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.830655038356781,0.3172390758991241,0.3015289306640625,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8423247337341309,0.3317529857158661,0.2328517585992813,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7974840402603149,0.2794069051742553,0.2659290730953216,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6897835731506348,0.1791293174028396,0.8139004707336426,285.0133056640625,284.95001220703125,297.3166198730469,295.43914794921875,297.318359375,297.3197937011719,285.01806640625,1.0,0.4506202936172485,0.6506772041320801,0.6506772041320801,1.0,1.0,-2.296908140182495,0.9751434922218324,1.321764588356018,0.4559164941310882,0.8717210292816162,0.8717210292816162,0.0,108.30378723144533,100.0,49967.859375,0.0,1112.0374755859375,1.0,280.3421630859375,283.718994140625,298.4043884277344,301.591552734375,293.1499938964844,293.1499938964844,280.6499938964844,36339.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806473970413208,1.0,0.0,0.0,3.530782461166382,3.5308055877685547,8.318313007293909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.919921875,0.0,1406.9886474609375,1895.4371337890625,0.0,2295.954833984375,0.8791024684906006,1.0,0.0,3.0,1.0,0.0
18002820,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8607219457626343,0.335469901561737,0.3024530112743377,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8494116067886353,0.3222769200801849,0.3058270812034607,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8614276051521301,0.3365027010440826,0.2358258366584777,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.8169068098068237,0.2842892408370971,0.2700882256031036,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.7083858251571655,0.1829841136932373,0.829073965549469,285.2529602050781,284.95001220703125,297.33453369140625,295.46405029296875,297.3387145996094,297.342041015625,285.2559814453125,1.0,0.4497734308242798,0.6496070623397827,0.6496070623397827,1.0,1.0,-2.332709789276123,0.99120831489563,1.3415014743804932,0.4639044404029846,0.9012665152549744,0.9012665152549744,0.0,101.46910095214844,88.0,49656.0625,0.0,1124.2274169921875,1.0,280.6421203613281,283.9580383300781,298.447021484375,301.61199951171875,293.1499938964844,293.1499938964844,280.95001220703125,34683.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750574946403503,1.0,0.0,0.0,3.5758445262908936,3.575867414474488,8.531993671567761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.98095703125,0.0,1442.5716552734375,1895.4371337890625,0.0,2245.8798828125,0.8879064321517944,1.0,0.0,3.0,1.0,0.0
18002880,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8607219457626343,0.335469901561737,0.3024530112743377,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8494116067886353,0.3222769200801849,0.3058270812034607,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8614276051521301,0.3365027010440826,0.2358258366584777,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.8169068098068237,0.2842892408370971,0.2700882256031036,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.7083858251571655,0.1829841136932373,0.829073965549469,285.2529602050781,284.95001220703125,297.33453369140625,295.46405029296875,297.3387145996094,297.342041015625,285.2559814453125,1.0,0.4497734308242798,0.6496070623397827,0.6496070623397827,1.0,1.0,-2.332709789276123,0.99120831489563,1.3415014743804932,0.4639044404029846,0.9012665152549744,0.9012665152549744,0.0,101.46910095214844,88.0,49656.0625,0.0,1124.2274169921875,1.0,280.6421203613281,283.9580383300781,298.447021484375,301.61199951171875,293.1499938964844,293.1499938964844,280.95001220703125,34683.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750574946403503,1.0,0.0,0.0,3.5758445262908936,3.575867414474488,8.531993671567761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.98095703125,0.0,1442.5716552734375,1895.4371337890625,0.0,2245.8798828125,0.8879064321517944,1.0,0.0,3.0,1.0,0.0
18002940,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8880293369293213,0.3395965695381164,0.3057074248790741,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8768876194953918,0.3274460136890411,0.3102226555347442,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.8894286751747131,0.341373085975647,0.2388674169778823,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.8421995639801025,0.2893079221248626,0.2743462920188904,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.7316235303878784,0.1870403289794922,0.8449937105178833,285.46319580078125,284.95001220703125,297.3558349609375,295.4886779785156,297.3606262207031,297.3644714355469,285.4652404785156,1.0,0.4477298855781555,0.6485797762870789,0.6485797762870789,1.0,1.0,-2.3697898387908936,1.0078791379928589,1.361910700798035,0.4722300767898559,0.9425073266029358,0.9425073266029358,0.0,92.64064025878906,88.0,49491.09375,0.0,1129.9852294921875,1.0,280.94158935546875,284.1675109863281,298.4814758300781,301.6338806152344,293.1499938964844,293.1499938964844,280.95001220703125,33450.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717778086662292,1.0,0.0,0.0,3.664865016937256,3.664888620376587,8.962088600128482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.29248046875,0.0,1530.6163330078125,1895.4371337890625,0.0,2216.6416015625,0.9069563150405884,1.0,0.0,3.0,1.0,0.0
18003000,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8894015550613403,0.3397637605667114,0.305847555398941,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.8782737851142883,0.3276610672473907,0.3104111552238464,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8908309936523438,0.3415739238262176,0.2389979660511016,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8434582948684692,0.2895174026489258,0.2745289802551269,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.7327209115028381,0.1872119456529617,0.8456826210021973,285.46466064453125,284.95001220703125,297.3568420410156,295.48974609375,297.361572265625,297.3653564453125,285.4664306640625,1.0,0.4476288855075836,0.6485369801521301,0.6485369801521301,1.0,1.0,-2.3713886737823486,1.0085983276367188,1.3627904653549194,0.4725910723209381,0.9439764022827148,0.9439764022827148,0.0,92.23876190185548,76.0,49530.03515625,0.0,1130.1474609375,1.0,280.9427795410156,284.16796875,298.4852905273437,301.6432189941406,293.1499938964844,293.1499938964844,280.6499938964844,33428.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720089554786682,1.0,0.0,0.0,3.669064998626709,3.669088840484619,8.982642611954361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.849609375,0.0,1535.138916015625,1895.4371337890625,0.0,2218.69873046875,0.907872200012207,1.0,0.0,3.0,1.0,0.0
18003060,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.9285645484924316,0.3424630463123321,0.3083649277687073,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.917081356048584,0.3320470452308655,0.3144717216491699,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.9312934279441832,0.3453744947910309,0.2416536211967468,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.8788066506385803,0.2938777804374695,0.2785267531871795,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7633317708969116,0.1909223794937133,0.8612637519836426,285.2763977050781,284.95001220703125,297.3839416503906,295.516357421875,297.379638671875,297.3769226074219,285.2748413085937,1.0,0.444560170173645,0.6468725204467773,0.6468725204467773,1.0,1.0,-2.4060091972351074,1.0236961841583252,1.3823131322860718,0.4800272285938263,0.9584782123565674,0.9584782123565674,0.0,82.34098052978516,64.0,51539.28515625,0.0,1128.7310791015625,1.0,280.6562194824219,283.943115234375,298.5794677734375,301.9404602050781,293.1499938964844,293.1499938964844,280.3500061035156,33888.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888855934143066,1.0,0.0,0.0,3.751474142074585,3.751498937606812,9.390683999299654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9375,0.0,1632.7822265625,1895.4371337890625,0.0,2370.273193359375,0.9265848994255066,1.0,0.0,3.0,1.0,0.0
18003120,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.9285645484924316,0.3424630463123321,0.3083649277687073,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.917081356048584,0.3320470452308655,0.3144717216491699,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.9312934279441832,0.3453744947910309,0.2416536211967468,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.8788066506385803,0.2938777804374695,0.2785267531871795,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.7633317708969116,0.1909223794937133,0.8612637519836426,285.2763977050781,284.95001220703125,297.3839416503906,295.516357421875,297.379638671875,297.3769226074219,285.2748413085937,1.0,0.444560170173645,0.6468725204467773,0.6468725204467773,1.0,1.0,-2.4060091972351074,1.0236961841583252,1.3823131322860718,0.4800272285938263,0.9584782123565674,0.9584782123565674,0.0,82.34098052978516,64.0,51539.28515625,0.0,1128.7310791015625,1.0,280.6562194824219,283.943115234375,298.5794677734375,301.9404602050781,293.1499938964844,293.1499938964844,280.3500061035156,33888.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888855934143066,1.0,0.0,0.0,3.751474142074585,3.751498937606812,9.390683999299654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.9375,0.0,1632.7822265625,1895.4371337890625,0.0,2370.273193359375,0.9265848994255066,1.0,0.0,3.0,1.0,0.0
18003180,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9755008816719056,0.3437414169311523,0.3093425929546356,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9673262238502502,0.3352966904640198,0.3173315227031708,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9787527322769164,0.3478181362152099,0.2432324290275573,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9253973960876464,0.2972075045108795,0.2814474105834961,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8027396202087402,0.1938556581735611,0.8731945157051086,285.0728454589844,284.95001220703125,297.4163818359375,295.5440368652344,297.3931884765625,297.3765563964844,285.0716552734375,1.0,0.4403555393218994,0.6452081203460693,0.6452081203460693,1.0,1.0,-2.4303648471832275,1.0339747667312622,1.3963899612426758,0.4848997294902801,0.95846289396286,0.95846289396286,0.0,72.62220764160156,82.0,53333.6328125,0.0,1116.2117919921875,1.0,280.3562316894531,283.7111511230469,298.5994873046875,302.0902404785156,293.1499938964844,293.1499938964844,280.04998779296875,34714.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027000427246094,1.0,0.0,0.0,3.802342176437378,3.802367448806762,9.647076240071328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.412109375,0.0,1699.330078125,1895.4371337890625,0.0,2496.136962890625,0.938546895980835,1.0,0.0,3.0,1.0,0.0
18003240,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9755008816719056,0.3437414169311523,0.3093425929546356,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9673262238502502,0.3352966904640198,0.3173315227031708,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9787527322769164,0.3478181362152099,0.2432324290275573,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9253973960876464,0.2972075045108795,0.2814474105834961,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8027396202087402,0.1938556581735611,0.8731945157051086,285.0728454589844,284.95001220703125,297.4163818359375,295.5440368652344,297.3931884765625,297.3765563964844,285.0716552734375,1.0,0.4403555393218994,0.6452081203460693,0.6452081203460693,1.0,1.0,-2.4303648471832275,1.0339747667312622,1.3963899612426758,0.4848997294902801,0.95846289396286,0.95846289396286,0.0,72.62220764160156,82.0,53333.6328125,0.0,1116.2117919921875,1.0,280.3562316894531,283.7111511230469,298.5994873046875,302.0902404785156,293.1499938964844,293.1499938964844,280.04998779296875,34714.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027000427246094,1.0,0.0,0.0,3.802342176437378,3.802367448806762,9.647076240071328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.412109375,0.0,1699.330078125,1895.4371337890625,0.0,2496.136962890625,0.938546895980835,1.0,0.0,3.0,1.0,0.0
18003300,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9810716509819032,0.3441985845565796,0.3097734749317169,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9741365909576416,0.336713582277298,0.3186902403831482,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9845975041389464,0.3488036394119262,0.2439438253641128,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9335058927536012,0.2986738085746765,0.2828505635261535,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8093181848526001,0.195146381855011,0.8790348768234253,284.93017578125,284.95001220703125,297.4346923828125,295.55828857421875,297.3998413085937,297.37457275390625,284.9189453125,1.0,0.4419205784797668,0.6443759202957153,0.6443759202957153,1.0,1.0,-2.4420700073242188,1.038893699645996,1.4031763076782229,0.4871580898761749,0.9510028958320618,0.9510028958320618,0.0,71.82561492919922,82.0,54652.9921875,0.0,1126.2069091796875,1.0,280.0960388183594,283.536376953125,298.62579345703125,302.2562561035156,293.1499938964844,293.1499938964844,280.04998779296875,35208.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810065746307373,1.0,0.0,0.0,3.8157591819763184,3.815784692764282,9.715276974020526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.197265625,0.0,1719.3309326171875,1895.4371337890625,0.0,2563.798583984375,0.9417337775230408,1.0,0.0,3.0,1.0,0.0
18003360,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.975418508052826,0.3445488214492798,0.3101466596126556,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9690755605697632,0.3380042016506195,0.319991260766983,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9795511364936828,0.3496460616588592,0.244594857096672,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9278793334960938,0.3000142872333526,0.284202367067337,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.805561900138855,0.1963196843862533,0.8847330212593079,284.88446044921875,284.95001220703125,297.4545288085937,295.5728759765625,297.406494140625,297.3714294433594,284.884765625,1.0,0.4449313879013061,0.6435551047325134,0.6435551047325134,1.0,1.0,-2.453333854675293,1.0436006784439087,1.4097331762313845,0.489340990781784,0.9463194012641908,0.9463194012641908,0.0,73.54842376708984,100.0,54979.48828125,0.0,1146.3094482421875,1.0,280.0553283691406,283.4975280761719,298.6132202148437,302.20758056640625,293.1499938964844,293.1499938964844,279.75,35667.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127686381340027,1.0,0.0,0.0,3.81799578666687,3.818021535873413,9.726670668896986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.3349609375,0.0,1725.622802734375,1895.4371337890625,0.0,2588.712646484375,0.942663550376892,1.0,0.0,3.0,1.0,0.0
18003420,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9445605278015136,0.3452109694480896,0.3110190331935882,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9391533732414246,0.3404380679130554,0.3226116001605987,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9503462314605712,0.3511696755886078,0.2459007203578949,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8987160921096802,0.3025248348712921,0.2869046628475189,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7829903960227966,0.1984761506319046,0.8960262537002563,284.7226257324219,284.95001220703125,297.4989318847656,295.6030578613281,297.4212951660156,297.3643493652344,284.7240905761719,1.0,0.4541744887828827,0.6419134140014648,0.6419134140014648,1.0,1.0,-2.475912570953369,1.053018569946289,1.42289400100708,0.4936971664428711,0.9242030382156372,0.9242030382156372,0.0,81.49087524414062,118.0,56474.33984375,0.0,1206.0687255859375,1.0,279.75592041015625,283.3112487792969,298.6322631835937,302.31915283203125,293.1499938964844,293.1499938964844,279.45001220703125,36704.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206861019134521,1.0,0.0,0.0,3.795389890670776,3.7954156398773193,9.611831046640873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.0595703125,0.0,1706.5015869140625,1895.4371337890625,0.0,2661.9267578125,0.9382466673851012,1.0,0.0,3.0,1.0,0.0
18003480,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9445605278015136,0.3452109694480896,0.3110190331935882,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9391533732414246,0.3404380679130554,0.3226116001605987,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.9503462314605712,0.3511696755886078,0.2459007203578949,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.8987160921096802,0.3025248348712921,0.2869046628475189,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7829903960227966,0.1984761506319046,0.8960262537002563,284.7226257324219,284.95001220703125,297.4989318847656,295.6030578613281,297.4212951660156,297.3643493652344,284.7240905761719,1.0,0.4541744887828827,0.6419134140014648,0.6419134140014648,1.0,1.0,-2.475912570953369,1.053018569946289,1.42289400100708,0.4936971664428711,0.9242030382156372,0.9242030382156372,0.0,81.49087524414062,118.0,56474.33984375,0.0,1206.0687255859375,1.0,279.75592041015625,283.3112487792969,298.6322631835937,302.31915283203125,293.1499938964844,293.1499938964844,279.45001220703125,36704.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206861019134521,1.0,0.0,0.0,3.795389890670776,3.7954156398773193,9.611831046640873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.0595703125,0.0,1706.5015869140625,1895.4371337890625,0.0,2661.9267578125,0.9382466673851012,1.0,0.0,3.0,1.0,0.0
18003540,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.9033705592155457,0.3459158837795257,0.3120554685592651,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903015136719,0.9002166390419006,0.342797189950943,0.3252840340137481,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.9093671441078186,0.3526167273521423,0.2472390085458755,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59014892578125,0.865354597568512,0.3049249053001404,0.2896260023117065,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.7551371455192566,0.2004819512367248,0.9072504639625548,284.59039306640625,284.95001220703125,297.54998779296875,295.6346435546875,297.4388427734375,297.3570556640625,284.59344482421875,1.0,0.4662342369556427,0.6402717232704163,0.6402717232704163,1.0,1.0,-2.498730421066284,1.062517523765564,1.4362128973007202,0.4980884790420532,0.8942000269889832,0.8942000269889832,0.0,93.5534896850586,136.0,57798.01953125,0.0,1284.7110595703125,1.0,279.4562683105469,283.1560974121094,298.6568298339844,302.427490234375,293.1499938964844,293.1499938964844,279.75,37845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272220492362976,1.0,0.0,0.0,3.7304720878601074,3.730497360229492,9.28583347103995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.169921875,0.0,1638.6640625,1895.4371337890625,0.0,2722.60107421875,0.9244503378868104,1.0,0.0,3.0,1.0,0.0
18003600,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.9033705592155457,0.3459158837795257,0.3120554685592651,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903015136719,0.9002166390419006,0.342797189950943,0.3252840340137481,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.9093671441078186,0.3526167273521423,0.2472390085458755,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59014892578125,0.865354597568512,0.3049249053001404,0.2896260023117065,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.7551371455192566,0.2004819512367248,0.9072504639625548,284.59039306640625,284.95001220703125,297.54998779296875,295.6346435546875,297.4388427734375,297.3570556640625,284.59344482421875,1.0,0.4662342369556427,0.6402717232704163,0.6402717232704163,1.0,1.0,-2.498730421066284,1.062517523765564,1.4362128973007202,0.4980884790420532,0.8942000269889832,0.8942000269889832,0.0,93.5534896850586,136.0,57798.01953125,0.0,1284.7110595703125,1.0,279.4562683105469,283.1560974121094,298.6568298339844,302.427490234375,293.1499938964844,293.1499938964844,279.75,37845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272220492362976,1.0,0.0,0.0,3.7304720878601074,3.730497360229492,9.28583347103995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.169921875,0.0,1638.6640625,1895.4371337890625,0.0,2722.60107421875,0.9244503378868104,1.0,0.0,3.0,1.0,0.0
18003660,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8717342019081116,0.3481966853141784,0.3141262829303741,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8698248863220215,0.3461540937423706,0.3286392390727997,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8775789141654968,0.355306327342987,0.2491983920335769,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8379302024841309,0.3081631660461426,0.2929202318191528,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7323808670043945,0.2029324918985366,0.9199551343917848,284.8543701171875,284.95001220703125,297.6065979003906,295.6686096191406,297.46356201171875,297.3580627441406,284.85968017578125,1.0,0.480124682188034,0.638632595539093,0.638632595539093,1.0,1.0,-2.526817321777344,1.0744497776031494,1.452367663383484,0.5036529898643494,0.8980060815811157,0.8980060815811157,0.0,107.58917999267578,154.0,57042.58984375,0.0,1379.92431640625,1.0,279.7413635253906,283.42926025390625,298.6390075683594,302.2842712402344,293.1499938964844,293.1499938964844,280.04998779296875,36930.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173183798789978,1.0,0.0,0.0,3.68964958190918,3.689674139022827,9.083715326596576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3740234375,0.0,1584.76953125,1895.4371337890625,0.0,2630.743896484375,0.914867341518402,1.0,0.0,3.0,1.0,0.0
18003720,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8717342019081116,0.3481966853141784,0.3141262829303741,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8698248863220215,0.3461540937423706,0.3286392390727997,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8775789141654968,0.355306327342987,0.2491983920335769,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8379302024841309,0.3081631660461426,0.2929202318191528,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7323808670043945,0.2029324918985366,0.9199551343917848,284.8543701171875,284.95001220703125,297.6065979003906,295.6686096191406,297.46356201171875,297.3580627441406,284.85968017578125,1.0,0.480124682188034,0.638632595539093,0.638632595539093,1.0,1.0,-2.526817321777344,1.0744497776031494,1.452367663383484,0.5036529898643494,0.8980060815811157,0.8980060815811157,0.0,107.58917999267578,154.0,57042.58984375,0.0,1379.92431640625,1.0,279.7413635253906,283.42926025390625,298.6390075683594,302.2842712402344,293.1499938964844,293.1499938964844,280.04998779296875,36930.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173183798789978,1.0,0.0,0.0,3.68964958190918,3.689674139022827,9.083715326596576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3740234375,0.0,1584.76953125,1895.4371337890625,0.0,2630.743896484375,0.914867341518402,1.0,0.0,3.0,1.0,0.0
18003780,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8475049138069153,0.3515111804008484,0.3174445331096649,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8464288115501404,0.3503232598304748,0.3329591155052185,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8531227111816406,0.3589636385440826,0.2520140707492828,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8166837096214294,0.3120911717414856,0.2970381677150726,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7142217755317688,0.2057882994413375,0.934966802597046,285.1146545410156,284.95001220703125,297.6670837402344,295.7056579589844,297.4935607910156,297.3653259277344,285.11834716796875,1.0,0.4954032003879547,0.6369934678077698,0.6369934678077698,1.0,1.0,-2.5623579025268555,1.089795708656311,1.4725621938705444,0.5110448002815247,0.919255256652832,0.919255256652832,0.0,122.7607192993164,142.0,56554.25,0.0,1492.0096435546875,1.0,280.0429382324219,283.6907958984375,298.6802673339844,302.27691650390625,293.1499938964844,293.1499938964844,279.75,35571.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096799254417419,1.0,0.0,0.0,3.701004028320313,3.701028347015381,9.139709504779604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.4716796875,0.0,1587.4036865234375,1895.4371337890625,0.0,2560.24609375,0.9165326356887816,1.0,0.0,3.0,1.0,0.0
18003840,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8475049138069153,0.3515111804008484,0.3174445331096649,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8464288115501404,0.3503232598304748,0.3329591155052185,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8531227111816406,0.3589636385440826,0.2520140707492828,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8166837096214294,0.3120911717414856,0.2970381677150726,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7142217755317688,0.2057882994413375,0.934966802597046,285.1146545410156,284.95001220703125,297.6670837402344,295.7056579589844,297.4935607910156,297.3653259277344,285.11834716796875,1.0,0.4954032003879547,0.6369934678077698,0.6369934678077698,1.0,1.0,-2.5623579025268555,1.089795708656311,1.4725621938705444,0.5110448002815247,0.919255256652832,0.919255256652832,0.0,122.7607192993164,142.0,56554.25,0.0,1492.0096435546875,1.0,280.0429382324219,283.6907958984375,298.6802673339844,302.27691650390625,293.1499938964844,293.1499938964844,279.75,35571.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096799254417419,1.0,0.0,0.0,3.701004028320313,3.701028347015381,9.139709504779604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.4716796875,0.0,1587.4036865234375,1895.4371337890625,0.0,2560.24609375,0.9165326356887816,1.0,0.0,3.0,1.0,0.0
18003900,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8436356782913208,0.3527185916900635,0.3189329802989959,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.842953085899353,0.3521432876586914,0.3349958658218384,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8493222594261169,0.3604705929756164,0.2533301413059234,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8134129643440247,0.3138130903244018,0.2989645600318908,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7114280462265015,0.2070458978414535,0.9417842626571656,285.0050354003906,284.95001220703125,297.69873046875,295.7252502441406,297.5077514648437,297.3666381835937,284.9960327148437,1.0,0.4994127154350281,0.6361739039421082,0.6361739039421082,1.0,1.0,-2.578688859939575,1.0967626571655271,1.481926202774048,0.5145014524459839,0.9160232543945312,0.9160232543945312,0.0,126.41638946533205,142.0,57922.7578125,0.0,1529.9251708984375,1.0,279.7961730957031,283.5444641113281,298.7642517089844,302.5556640625,293.1499938964844,293.1499938964844,279.75,35681.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170469403266907,1.0,0.0,0.0,3.709099292755127,3.7091238498687744,9.179736366604628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2841796875,0.0,1597.4945068359375,1895.4371337890625,0.0,2628.233154296875,0.918146550655365,1.0,0.0,3.0,1.0,0.0
18003960,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8423803448677063,0.3533715307712555,0.3197663128376007,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8422232866287231,0.353546679019928,0.3365309536457062,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8482842445373535,0.3614931404590606,0.2542182803153991,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8127776980400085,0.3151541352272033,0.300428569316864,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.7109771966934204,0.2080147415399551,0.9469170570373536,284.9691162109375,284.95001220703125,297.731201171875,295.7455139160156,297.5199890136719,297.3638916015625,284.96978759765625,1.0,0.5018270611763,0.6351549029350281,0.6351549029350281,1.0,1.0,-2.5905346870422363,1.101504921913147,1.4890297651290894,0.5167247653007507,0.914691150188446,0.914691150188446,0.0,128.04505920410156,130.0,58269.92578125,0.0,1553.1866455078125,1.0,279.755615234375,283.5114440917969,298.7829284667969,302.5657653808594,293.1499938964844,293.1499938964844,279.45001220703125,35907.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208945393562317,1.0,0.0,0.0,3.708351850509644,3.708376407623291,9.17603642847098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.6630859375,0.0,1598.3603515625,1895.4371337890625,0.0,2663.85888671875,0.9182642102241516,1.0,0.0,3.0,1.0,0.0
18004020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8448929786682129,0.3538815379142761,0.3203918039798736,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8459052443504333,0.3556301593780517,0.3386579751968384,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8513938784599304,0.3627362847328186,0.2552208602428436,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8164814710617065,0.3171613216400146,0.3024719953536987,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7144259810447693,0.2093834280967712,0.9536440968513488,284.8095397949219,284.95001220703125,297.7987060546875,295.7879638671875,297.5419006347656,297.3522644042969,284.8102722167969,1.0,0.5029512047767639,0.6331169605255127,0.6331169605255127,1.0,1.0,-2.6055941581726074,1.1069386005401611,1.4986556768417358,0.5190195441246033,0.8985772132873535,0.8985772132873535,0.0,127.32595825195312,118.0,59686.12109375,0.0,1570.6468505859375,1.0,279.4566650390625,283.3267822265625,298.8203125,302.711181640625,293.1499938964844,293.1499938964844,279.75,36694.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297794461250305,1.0,0.0,0.0,3.6858201026916495,3.685844659805298,9.064870027941652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6083984375,0.0,1578.6318359375,1895.4371337890625,0.0,2746.392578125,0.913718581199646,1.0,0.0,3.0,1.0,0.0
18004080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8448929786682129,0.3538815379142761,0.3203918039798736,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8459052443504333,0.3556301593780517,0.3386579751968384,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.8513938784599304,0.3627362847328186,0.2552208602428436,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.8164814710617065,0.3171613216400146,0.3024719953536987,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.7144259810447693,0.2093834280967712,0.9536440968513488,284.8095397949219,284.95001220703125,297.7987060546875,295.7879638671875,297.5419006347656,297.3522644042969,284.8102722167969,1.0,0.5029512047767639,0.6331169605255127,0.6331169605255127,1.0,1.0,-2.6055941581726074,1.1069386005401611,1.4986556768417358,0.5190195441246033,0.8985772132873535,0.8985772132873535,0.0,127.32595825195312,118.0,59686.12109375,0.0,1570.6468505859375,1.0,279.4566650390625,283.3267822265625,298.8203125,302.711181640625,293.1499938964844,293.1499938964844,279.75,36694.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297794461250305,1.0,0.0,0.0,3.6858201026916495,3.685844659805298,9.064870027941652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.6083984375,0.0,1578.6318359375,1895.4371337890625,0.0,2746.392578125,0.913718581199646,1.0,0.0,3.0,1.0,0.0
18004140,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8559800982475281,0.3557502627372741,0.3213564455509186,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8579407930374146,0.3584928214550018,0.3407777547836303,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8630753755569458,0.3649624288082123,0.2562928795814514,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8277873992919922,0.3198431134223938,0.3044606149196625,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7243368625640869,0.2111175060272216,0.959351360797882,285.0224609375,284.95001220703125,297.8692626953125,295.8327331542969,297.5694885253906,297.34820556640625,285.0253601074219,1.0,0.5008753538131714,0.6310789585113525,0.6310789585113525,1.0,1.0,-2.619828462600708,1.111975073814392,1.507853388786316,0.5209567546844482,0.9118839502334596,0.9118839502334596,0.0,121.83242797851562,106.0,58870.5859375,0.0,1565.815673828125,1.0,279.7412109375,283.5521240234375,298.8078918457031,302.572021484375,293.1499938964844,293.1499938964844,279.45001220703125,35815.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209381103515625,1.0,0.0,0.0,3.687996864318848,3.688021421432495,9.075580464923404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.5654296875,0.0,1574.46240234375,1895.4371337890625,0.0,2664.26220703125,0.9137178659439088,1.0,0.0,3.0,1.0,0.0
18004200,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8559800982475281,0.3557502627372741,0.3213564455509186,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8579407930374146,0.3584928214550018,0.3407777547836303,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8630753755569458,0.3649624288082123,0.2562928795814514,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8277873992919922,0.3198431134223938,0.3044606149196625,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7243368625640869,0.2111175060272216,0.959351360797882,285.0224609375,284.95001220703125,297.8692626953125,295.8327331542969,297.5694885253906,297.34820556640625,285.0253601074219,1.0,0.5008753538131714,0.6310789585113525,0.6310789585113525,1.0,1.0,-2.619828462600708,1.111975073814392,1.507853388786316,0.5209567546844482,0.9118839502334596,0.9118839502334596,0.0,121.83242797851562,106.0,58870.5859375,0.0,1565.815673828125,1.0,279.7412109375,283.5521240234375,298.8078918457031,302.572021484375,293.1499938964844,293.1499938964844,279.45001220703125,35815.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209381103515625,1.0,0.0,0.0,3.687996864318848,3.688021421432495,9.075580464923404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.5654296875,0.0,1574.46240234375,1895.4371337890625,0.0,2664.26220703125,0.9137178659439088,1.0,0.0,3.0,1.0,0.0
18004260,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8744820356369019,0.3570773005485534,0.3225477337837219,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8774521946907043,0.361052930355072,0.3430762887001037,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8823009729385376,0.3668153584003448,0.2575330436229706,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8455188870429993,0.3222556710243225,0.3065991103649139,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7394809722900391,0.2126938998699188,0.9654606580734252,284.87701416015625,284.95001220703125,297.9426574707031,295.87957763671875,297.59716796875,297.3423767089844,284.877197265625,1.0,0.497144341468811,0.6293216943740845,0.6293216943740845,1.0,1.0,-2.635429859161377,1.117777943611145,1.5176520347595217,0.5236093997955322,0.9009310603141784,0.9009310603141784,0.0,113.5985336303711,94.0,60317.640625,0.0,1550.4722900390625,1.0,279.457763671875,283.3785400390625,298.9005126953125,302.8176574707031,293.1499938964844,293.1499938964844,279.1499938964844,36372.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284692168235779,1.0,0.0,0.0,3.677608013153076,3.677632331848145,9.024521432365872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.365234375,0.0,1566.909423828125,1895.4371337890625,0.0,2734.2001953125,0.9116783738136292,1.0,0.0,3.0,1.0,0.0
18004320,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8744820356369019,0.3570773005485534,0.3225477337837219,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8774521946907043,0.361052930355072,0.3430762887001037,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8823009729385376,0.3668153584003448,0.2575330436229706,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8455188870429993,0.3222556710243225,0.3065991103649139,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7394809722900391,0.2126938998699188,0.9654606580734252,284.87701416015625,284.95001220703125,297.9426574707031,295.87957763671875,297.59716796875,297.3423767089844,284.877197265625,1.0,0.497144341468811,0.6293216943740845,0.6293216943740845,1.0,1.0,-2.635429859161377,1.117777943611145,1.5176520347595217,0.5236093997955322,0.9009310603141784,0.9009310603141784,0.0,113.5985336303711,94.0,60317.640625,0.0,1550.4722900390625,1.0,279.457763671875,283.3785400390625,298.9005126953125,302.8176574707031,293.1499938964844,293.1499938964844,279.1499938964844,36372.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284692168235779,1.0,0.0,0.0,3.677608013153076,3.677632331848145,9.024521432365872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.365234375,0.0,1566.909423828125,1895.4371337890625,0.0,2734.2001953125,0.9116783738136292,1.0,0.0,3.0,1.0,0.0
18004380,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.896785318851471,0.3574527204036712,0.3226919770240783,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.901052713394165,0.362835943698883,0.3445368707180023,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9054346680641174,0.3677790462970733,0.2580556571483612,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.8672623038291931,0.3239485919475555,0.3079671561717987,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.7578133940696716,0.2137066274881363,0.9688125848770142,284.72491455078125,284.95001220703125,298.0185852050781,295.9282531738281,297.6221618652344,297.3301696777344,284.7262878417969,1.0,0.4919509291648865,0.6275644302368164,0.6275644302368164,1.0,1.0,-2.6436636447906494,1.120147466659546,1.5235161781311035,0.524499237537384,0.8793056011199951,0.8793056011199951,0.0,104.60098266601562,82.0,61529.33203125,0.0,1521.323486328125,1.0,279.1570739746094,283.20526123046875,298.94873046875,302.95867919921875,293.1499938964844,293.1499938964844,279.45001220703125,37325.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349129557609558,1.0,0.0,0.0,3.631533622741699,3.631557703018189,8.799813144833024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.6396484375,0.0,1522.591796875,1895.4371337890625,0.0,2794.226318359375,0.9020225405693054,1.0,0.0,3.0,1.0,0.0
18004440,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.896785318851471,0.3574527204036712,0.3226919770240783,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.901052713394165,0.362835943698883,0.3445368707180023,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9054346680641174,0.3677790462970733,0.2580556571483612,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.8672623038291931,0.3239485919475555,0.3079671561717987,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.7578133940696716,0.2137066274881363,0.9688125848770142,284.72491455078125,284.95001220703125,298.0185852050781,295.9282531738281,297.6221618652344,297.3301696777344,284.7262878417969,1.0,0.4919509291648865,0.6275644302368164,0.6275644302368164,1.0,1.0,-2.6436636447906494,1.120147466659546,1.5235161781311035,0.524499237537384,0.8793056011199951,0.8793056011199951,0.0,104.60098266601562,82.0,61529.33203125,0.0,1521.323486328125,1.0,279.1570739746094,283.20526123046875,298.94873046875,302.95867919921875,293.1499938964844,293.1499938964844,279.45001220703125,37325.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349129557609558,1.0,0.0,0.0,3.631533622741699,3.631557703018189,8.799813144833024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.6396484375,0.0,1522.591796875,1895.4371337890625,0.0,2794.226318359375,0.9020225405693054,1.0,0.0,3.0,1.0,0.0
18004500,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9113053679466248,0.3581081628799438,0.3227834701538086,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9166690707206726,0.3639976978302002,0.3452204167842865,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9212400317192078,0.3685953319072723,0.2582899630069732,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8812208771705627,0.3250283300876617,0.3085978329181671,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7696171402931213,0.2143407613039016,0.9701334834098816,284.87908935546875,284.95001220703125,298.05743408203125,295.9532165527344,297.63653564453125,297.3266906738281,284.89141845703125,1.0,0.4889745116233825,0.6266857981681824,0.6266857981681824,1.0,1.0,-2.647217273712158,1.121074914932251,1.5261422395706177,0.5247300267219543,0.8842828273773193,0.8842828273773193,0.0,99.63306427001952,82.0,60539.94140625,0.0,1503.7935791015625,1.0,279.4013061523437,283.3838806152344,298.9172058105469,302.7545166015625,293.1499938964844,293.1499938964844,279.45001220703125,36877.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282614946365356,1.0,0.0,0.0,3.614458084106445,3.614481925964356,8.717253763279587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.0068359375,0.0,1500.4873046875,1895.4371337890625,0.0,2732.267822265625,0.8982316851615906,1.0,0.0,3.0,1.0,0.0
