time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004560,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9325627088546752,0.3593174815177917,0.323437750339508,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9385703802108764,0.3655692636966705,0.3463019430637359,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9428945183753968,0.3698886930942535,0.2588763535022735,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.899825930595398,0.326478362083435,0.3095814883708954,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7855305671691895,0.2152425199747085,0.972546637058258,284.95263671875,284.95001220703125,298.0968017578125,295.978515625,297.653564453125,297.3273620605469,284.9554748535156,1.0,0.4859949052333832,0.6258384585380554,0.6258384585380554,1.0,1.0,-2.6540842056274414,1.123552680015564,1.5305315256118774,0.5257496237754822,0.888241708278656,0.888241708278656,0.0,94.00255584716795,70.0,60564.40234375,0.0,1487.7342529296875,1.0,279.4437866210937,283.4461364746094,298.945556640625,302.81610107421875,293.1499938964844,293.1499938964844,279.75,36337.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249629735946655,1.0,0.0,0.0,3.6130177974700928,3.613041639328003,8.710308065928984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.1240234375,0.0,1494.914794921875,1895.4371337890625,0.0,2701.60791015625,0.8973514437675476,1.0,0.0,3.0,1.0,0.0
18004620,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9863153100013732,0.3625204563140869,0.3255987167358398,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9911932945251464,0.3693885207176208,0.3491811752319336,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.993912398815155,0.3732310831546783,0.2606551051139831,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.957380473613739,0.3300000131130218,0.3121989071369171,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8293243050575256,0.2175450921058654,0.9797017574310304,285.1712646484375,284.95001220703125,298.1770324707031,296.0300598144531,297.6919250488281,297.33514404296875,285.1733093261719,1.0,0.4802103042602539,0.6241437196731567,0.6241437196731567,1.0,1.0,-2.673931360244751,1.1313060522079468,1.5426254272460938,0.5292444229125977,0.91176438331604,0.91176438331604,0.0,81.7729263305664,90.0,59936.390625,0.0,1459.287841796875,1.0,279.7425231933594,283.6713256835937,299.0016174316406,302.8153686523437,293.1499938964844,293.1499938964844,279.45001220703125,35075.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169445991516113,1.0,0.0,0.0,3.643845319747925,3.643869161605835,8.859581157594221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.984375,0.0,1519.425537109375,1895.4371337890625,0.0,2627.286865234375,0.903361439704895,1.0,0.0,3.0,1.0,0.0
18004680,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9863153100013732,0.3625204563140869,0.3255987167358398,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.9911932945251464,0.3693885207176208,0.3491811752319336,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.993912398815155,0.3732310831546783,0.2606551051139831,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.957380473613739,0.3300000131130218,0.3121989071369171,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8293243050575256,0.2175450921058654,0.9797017574310304,285.1712646484375,284.95001220703125,298.1770324707031,296.0300598144531,297.6919250488281,297.33514404296875,285.1733093261719,1.0,0.4802103042602539,0.6241437196731567,0.6241437196731567,1.0,1.0,-2.673931360244751,1.1313060522079468,1.5426254272460938,0.5292444229125977,0.91176438331604,0.91176438331604,0.0,81.7729263305664,90.0,59936.390625,0.0,1459.287841796875,1.0,279.7425231933594,283.6713256835937,299.0016174316406,302.8153686523437,293.1499938964844,293.1499938964844,279.45001220703125,35075.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169445991516113,1.0,0.0,0.0,3.643845319747925,3.643869161605835,8.859581157594221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.984375,0.0,1519.425537109375,1895.4371337890625,0.0,2627.286865234375,0.903361439704895,1.0,0.0,3.0,1.0,0.0
18004740,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9890888333320618,0.3643125295639038,0.3276872336864471,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9944430589675904,0.3723225593566894,0.3522908091545105,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9967265725135804,0.3756259977817535,0.2626186609268188,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9617647528648376,0.332726776599884,0.3150838315486908,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8327177166938782,0.2193526625633239,0.9888309836387634,285.0146789550781,284.95001220703125,298.2590026855469,296.0827331542969,297.7259216308594,297.3341979980469,285.0146179199219,1.0,0.484493613243103,0.6224489808082581,0.6224489808082581,1.0,1.0,-2.696600437164306,1.1402817964553833,1.5563186407089231,0.5336104035377502,0.9095095992088318,0.9095095992088318,0.0,82.32256317138672,110.0,61678.703125,0.0,1493.1141357421875,1.0,279.4588928222656,283.4831237792969,299.1102905273437,303.1076965332031,293.1499938964844,293.1499938964844,279.1499938964844,35518.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826278030872345,1.0,0.0,0.0,3.665189266204834,3.6652133464813232,8.963675668383075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.4794921875,0.0,1546.5125732421875,1895.4371337890625,0.0,2713.82568359375,0.9083391427993774,1.0,0.0,3.0,1.0,0.0
18004800,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9890888333320618,0.3643125295639038,0.3276872336864471,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9944430589675904,0.3723225593566894,0.3522908091545105,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9967265725135804,0.3756259977817535,0.2626186609268188,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9617647528648376,0.332726776599884,0.3150838315486908,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8327177166938782,0.2193526625633239,0.9888309836387634,285.0146789550781,284.95001220703125,298.2590026855469,296.0827331542969,297.7259216308594,297.3341979980469,285.0146179199219,1.0,0.484493613243103,0.6224489808082581,0.6224489808082581,1.0,1.0,-2.696600437164306,1.1402817964553833,1.5563186407089231,0.5336104035377502,0.9095095992088318,0.9095095992088318,0.0,82.32256317138672,110.0,61678.703125,0.0,1493.1141357421875,1.0,279.4588928222656,283.4831237792969,299.1102905273437,303.1076965332031,293.1499938964844,293.1499938964844,279.1499938964844,35518.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826278030872345,1.0,0.0,0.0,3.665189266204834,3.6652133464813232,8.963675668383075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.4794921875,0.0,1546.5125732421875,1895.4371337890625,0.0,2713.82568359375,0.9083391427993774,1.0,0.0,3.0,1.0,0.0
18004860,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9541416168212892,0.3646642863750458,0.3285920619964599,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9623635411262512,0.3740924894809723,0.3545447587966919,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9646334648132324,0.3764673769474029,0.2636799216270447,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9230589270591736,0.3343682587146759,0.3172058463096618,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8041309714317322,0.2202783972024917,0.995579183101654,284.8494567871094,284.95001220703125,298.3424377441406,296.1361999511719,297.7542419433594,297.3226013183594,284.8500671386719,1.0,0.4935723841190338,0.6204596161842346,0.6204596161842346,1.0,1.0,-2.712799072265625,1.1460843086242676,1.566714644432068,0.5356661677360535,0.8957710862159729,0.8957710862159729,0.0,91.97894287109376,130.0,63228.69921875,0.0,1560.040771484375,1.0,279.1571044921875,283.29168701171875,299.16357421875,303.27850341796875,293.1499938964844,293.1499938964844,279.45001220703125,36358.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341174721717834,1.0,0.0,0.0,3.655144929885864,3.6551690101623535,8.914612408261746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.7666015625,0.0,1541.5880126953125,1895.4371337890625,0.0,2786.807373046875,0.9066236615180968,1.0,0.0,3.0,1.0,0.0
18004920,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9541416168212892,0.3646642863750458,0.3285920619964599,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9623635411262512,0.3740924894809723,0.3545447587966919,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9646334648132324,0.3764673769474029,0.2636799216270447,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9230589270591736,0.3343682587146759,0.3172058463096618,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8041309714317322,0.2202783972024917,0.995579183101654,284.8494567871094,284.95001220703125,298.3424377441406,296.1361999511719,297.7542419433594,297.3226013183594,284.8500671386719,1.0,0.4935723841190338,0.6204596161842346,0.6204596161842346,1.0,1.0,-2.712799072265625,1.1460843086242676,1.566714644432068,0.5356661677360535,0.8957710862159729,0.8957710862159729,0.0,91.97894287109376,130.0,63228.69921875,0.0,1560.040771484375,1.0,279.1571044921875,283.29168701171875,299.16357421875,303.27850341796875,293.1499938964844,293.1499938964844,279.45001220703125,36358.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341174721717834,1.0,0.0,0.0,3.655144929885864,3.6551690101623535,8.914612408261746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.7666015625,0.0,1541.5880126953125,1895.4371337890625,0.0,2786.807373046875,0.9066236615180968,1.0,0.0,3.0,1.0,0.0
18004980,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9091251492500304,0.3662844896316528,0.3300627171993255,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9184480309486388,0.3766016960144043,0.3570956289768219,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9201524257659912,0.3782671391963959,0.2650196254253387,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8830735087394714,0.3366332948207855,0.3195678889751434,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7707024812698364,0.2214960902929306,1.0026460886001587,285.0572204589844,284.95001220703125,298.4270935058594,296.19024658203125,297.7870483398437,297.31787109375,285.0599365234375,1.0,0.5054552555084229,0.6184701919555664,0.6184701919555664,1.0,1.0,-2.7305617332458496,1.1525585651397705,1.5780032873153689,0.5380150079727173,0.9112246632575988,0.9112246632575988,0.0,105.7776107788086,150.0,62519.28515625,0.0,1649.5596923828125,1.0,279.4410400390625,283.5099182128906,299.1674499511719,303.16168212890625,293.1499938964844,293.1499938964844,279.1499938964844,35517.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259108066558838,1.0,0.0,0.0,3.668710470199585,3.668734550476074,8.980906045508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.623046875,0.0,1550.454345703125,1895.4371337890625,0.0,2710.4130859375,0.9091866612434388,1.0,0.0,3.0,1.0,0.0
18005040,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9091251492500304,0.3662844896316528,0.3300627171993255,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9184480309486388,0.3766016960144043,0.3570956289768219,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9201524257659912,0.3782671391963959,0.2650196254253387,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8830735087394714,0.3366332948207855,0.3195678889751434,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7707024812698364,0.2214960902929306,1.0026460886001587,285.0572204589844,284.95001220703125,298.4270935058594,296.19024658203125,297.7870483398437,297.31787109375,285.0599365234375,1.0,0.5054552555084229,0.6184701919555664,0.6184701919555664,1.0,1.0,-2.7305617332458496,1.1525585651397705,1.5780032873153689,0.5380150079727173,0.9112246632575988,0.9112246632575988,0.0,105.7776107788086,150.0,62519.28515625,0.0,1649.5596923828125,1.0,279.4410400390625,283.5099182128906,299.1674499511719,303.16168212890625,293.1499938964844,293.1499938964844,279.1499938964844,35517.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259108066558838,1.0,0.0,0.0,3.668710470199585,3.668734550476074,8.980906045508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.623046875,0.0,1550.454345703125,1895.4371337890625,0.0,2710.4130859375,0.9091866612434388,1.0,0.0,3.0,1.0,0.0
18005100,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8911968469619751,0.3670113980770111,0.3311965763568878,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8998156785964966,0.3778209686279297,0.3586760759353637,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9010290503501892,0.3791300058364868,0.2659578025341034,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8664811849594116,0.3377324640750885,0.3210223913192749,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7564570307731628,0.2220845818519592,1.007071852684021,284.9448547363281,284.95001220703125,298.46978759765625,296.2174072265625,297.8036804199219,297.3157043457031,284.9366455078125,1.0,0.5121991038322449,0.6174755096435547,0.6174755096435547,1.0,1.0,-2.74202036857605,1.1569520235061646,1.5850682258605957,0.5398391485214233,0.905807614326477,0.905807614326477,0.0,113.54340362548828,150.0,63831.6015625,0.0,1702.5946044921875,1.0,279.1966857910156,283.3649597167969,299.2436828613281,303.4223327636719,293.1499938964844,293.1499938964844,279.1499938964844,35772.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311564326286316,1.0,0.0,0.0,3.673983812332153,3.6740081310272217,9.006743084682967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.236328125,0.0,1558.3018798828125,1895.4371337890625,0.0,2759.21337890625,0.9103007912635804,1.0,0.0,3.0,1.0,0.0
18005160,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8734847903251648,0.3672958612442016,0.3319213688373565,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8822571635246277,0.3787201642990112,0.3599738478660583,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8831307291984558,0.379623144865036,0.2666478455066681,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8503232598304749,0.3385359942913055,0.3222225308418274,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7426713705062866,0.2224505245685577,1.0106968879699707,284.9110717773437,284.95001220703125,298.5126953125,296.24462890625,297.81866455078125,297.3106384277344,284.91192626953125,1.0,0.5191457867622375,0.6164577603340149,0.6164577603340149,1.0,1.0,-2.75108289718628,1.1602108478546145,1.590872049331665,0.5410791039466858,0.902664065361023,0.902664065361023,0.0,122.23407745361328,170.0,64140.6328125,0.0,1756.7977294921875,1.0,279.1556091308594,283.3335266113281,299.26690673828125,303.4282531738281,293.1499938964844,293.1499938964844,278.8500061035156,36088.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333064317703247,1.0,0.0,0.0,3.669193983078003,3.6692183017730713,8.983274142337905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.599609375,0.0,1555.2933349609375,1895.4371337890625,0.0,2779.246337890625,0.9095945358276368,1.0,0.0,3.0,1.0,0.0
18005220,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.842261791229248,0.3672043681144714,0.3327133059501648,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8511345386505127,0.3799643218517303,0.3620393872261047,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8513163328170776,0.3799911439418793,0.2675779461860657,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.8220400214195251,0.3396151065826416,0.3241274356842041,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7181004285812378,0.2227338701486587,1.0160937309265137,284.7657470703125,284.95001220703125,298.59893798828125,296.2991027832031,297.8462829589844,297.2962951660156,284.7671203613281,1.0,0.5332430005073547,0.6144222021102905,0.6144222021102905,1.0,1.0,-2.7644147872924805,1.1644974946975708,1.59991717338562,0.542349100112915,0.8840214014053345,0.8840214014053345,0.0,141.25616455078125,173.0,65516.17578125,0.0,1866.5677490234373,1.0,278.8570556640625,283.1631164550781,299.31915283203125,303.58453369140625,293.1499938964844,293.1499938964844,279.1499938964844,36986.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394463062286377,1.0,0.0,0.0,3.635483264923096,3.635507345199585,8.818964829515608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.6796875,0.0,1524.4298095703125,1895.4371337890625,0.0,2836.54248046875,0.9026705026626588,1.0,0.0,3.0,1.0,0.0
18005280,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.842261791229248,0.3672043681144714,0.3327133059501648,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8511345386505127,0.3799643218517303,0.3620393872261047,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.8513163328170776,0.3799911439418793,0.2675779461860657,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.8220400214195251,0.3396151065826416,0.3241274356842041,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.7181004285812378,0.2227338701486587,1.0160937309265137,284.7657470703125,284.95001220703125,298.59893798828125,296.2991027832031,297.8462829589844,297.2962951660156,284.7671203613281,1.0,0.5332430005073547,0.6144222021102905,0.6144222021102905,1.0,1.0,-2.7644147872924805,1.1644974946975708,1.59991717338562,0.542349100112915,0.8840214014053345,0.8840214014053345,0.0,141.25616455078125,173.0,65516.17578125,0.0,1866.5677490234373,1.0,278.8570556640625,283.1631164550781,299.31915283203125,303.58453369140625,293.1499938964844,293.1499938964844,279.1499938964844,36986.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394463062286377,1.0,0.0,0.0,3.635483264923096,3.635507345199585,8.818964829515608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.6796875,0.0,1524.4298095703125,1895.4371337890625,0.0,2836.54248046875,0.9026705026626588,1.0,0.0,3.0,1.0,0.0
18005340,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8272742033004761,0.368622213602066,0.3339080214500427,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8363823890686035,0.3821710348129272,0.3642073571681976,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8360454440116882,0.38151416182518,0.2686561346054077,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8076457977294922,0.3415346443653106,0.3260660469532013,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7045369744300842,0.2235137373208999,1.0207312107086182,284.9833374023437,284.95001220703125,298.6855773925781,296.3534240722656,297.87945556640625,297.2913513183594,284.9863586425781,1.0,0.5423982739448547,0.6123867034912109,0.6123867034912109,1.0,1.0,-2.7776474952697754,1.1687157154083252,1.6089318990707395,0.543427050113678,0.8949404954910278,0.8949404954910278,0.0,153.57386779785156,161.0,64620.6875,0.0,1945.47509765625,1.0,279.14080810546875,283.392333984375,299.3272705078125,303.4603271484375,293.1499938964844,293.1499938964844,279.45001220703125,36055.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307122588157654,1.0,0.0,0.0,3.628639459609986,3.628663063049317,8.785791578702629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.48828125,0.0,1509.94677734375,1895.4371337890625,0.0,2755.0771484375,0.9006048440933228,1.0,0.0,3.0,1.0,0.0
18005400,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8272742033004761,0.368622213602066,0.3339080214500427,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8363823890686035,0.3821710348129272,0.3642073571681976,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8360454440116882,0.38151416182518,0.2686561346054077,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8076457977294922,0.3415346443653106,0.3260660469532013,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7045369744300842,0.2235137373208999,1.0207312107086182,284.9833374023437,284.95001220703125,298.6855773925781,296.3534240722656,297.87945556640625,297.2913513183594,284.9863586425781,1.0,0.5423982739448547,0.6123867034912109,0.6123867034912109,1.0,1.0,-2.7776474952697754,1.1687157154083252,1.6089318990707395,0.543427050113678,0.8949404954910278,0.8949404954910278,0.0,153.57386779785156,161.0,64620.6875,0.0,1945.47509765625,1.0,279.14080810546875,283.392333984375,299.3272705078125,303.4603271484375,293.1499938964844,293.1499938964844,279.45001220703125,36055.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307122588157654,1.0,0.0,0.0,3.628639459609986,3.628663063049317,8.785791578702629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.48828125,0.0,1509.94677734375,1895.4371337890625,0.0,2755.0771484375,0.9006048440933228,1.0,0.0,3.0,1.0,0.0
18005460,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.8284177780151367,0.3714313805103302,0.3362009227275848,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8378397226333618,0.3854625523090362,0.3671148419380188,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8371267318725586,0.3842700719833374,0.2704145312309265,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.8091166019439697,0.3444507420063019,0.3286370038986206,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7054657936096191,0.2250660210847854,1.0270129442214966,285.1937866210937,284.95001220703125,298.7723693847656,296.4073486328125,297.9190673828125,297.2975158691406,285.1955261230469,1.0,0.5450649857521057,0.6103769540786743,0.6103769540786743,1.0,1.0,-2.796647071838379,1.1755361557006836,1.6211107969284058,0.5459105372428894,0.9199040532112122,0.9199040532112122,0.0,154.7594451904297,149.0,63979.609375,0.0,1981.349609375,1.0,279.4414367675781,283.6092834472656,299.3835754394531,303.45953369140625,293.1499938964844,293.1499938964844,279.1499938964844,34895.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236167430877686,1.0,0.0,0.0,3.666830778121948,3.6668548583984375,8.97170650659973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.771484375,0.0,1543.6705322265625,1895.4371337890625,0.0,2689.108154296875,0.908364236354828,1.0,0.0,3.0,1.0,0.0
18005520,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.8284177780151367,0.3714313805103302,0.3362009227275848,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8378397226333618,0.3854625523090362,0.3671148419380188,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8371267318725586,0.3842700719833374,0.2704145312309265,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.8091166019439697,0.3444507420063019,0.3286370038986206,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7054657936096191,0.2250660210847854,1.0270129442214966,285.1937866210937,284.95001220703125,298.7723693847656,296.4073486328125,297.9190673828125,297.2975158691406,285.1955261230469,1.0,0.5450649857521057,0.6103769540786743,0.6103769540786743,1.0,1.0,-2.796647071838379,1.1755361557006836,1.6211107969284058,0.5459105372428894,0.9199040532112122,0.9199040532112122,0.0,154.7594451904297,149.0,63979.609375,0.0,1981.349609375,1.0,279.4414367675781,283.6092834472656,299.3835754394531,303.45953369140625,293.1499938964844,293.1499938964844,279.1499938964844,34895.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236167430877686,1.0,0.0,0.0,3.666830778121948,3.6668548583984375,8.97170650659973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.771484375,0.0,1543.6705322265625,1895.4371337890625,0.0,2689.108154296875,0.908364236354828,1.0,0.0,3.0,1.0,0.0
18005580,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8356542587280273,0.3728763461112976,0.3378059566020965,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8457788825035095,0.3878871500492096,0.3695640861988067,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8446066379547119,0.385975033044815,0.2717728614807129,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8169233202934265,0.3465994894504547,0.330794483423233,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7123656868934631,0.2261801958084106,1.0321238040924072,285.0240478515625,284.95001220703125,298.8590087890625,296.46063232421875,297.9537658691406,297.295654296875,285.0232849121094,1.0,0.5441721677780151,0.6083672046661377,0.6083672046661377,1.0,1.0,-2.811898946762085,1.180564522743225,1.63133442401886,0.547660231590271,0.9180330634117126,0.9180330634117126,0.0,150.63427734375,137.0,65684.7109375,0.0,1986.105712890625,1.0,279.15643310546875,283.4091796875,299.4866027832031,303.749267578125,293.1499938964844,293.1499938964844,278.8500061035156,35384.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321962356567383,1.0,0.0,0.0,3.693510055541992,3.693534374237061,9.102733997679024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.4580078125,0.0,1577.453369140625,1895.4371337890625,0.0,2768.900146484375,0.9145655035972596,1.0,0.0,3.0,1.0,0.0
18005640,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8356542587280273,0.3728763461112976,0.3378059566020965,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8457788825035095,0.3878871500492096,0.3695640861988067,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8446066379547119,0.385975033044815,0.2717728614807129,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8169233202934265,0.3465994894504547,0.330794483423233,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7123656868934631,0.2261801958084106,1.0321238040924072,285.0240478515625,284.95001220703125,298.8590087890625,296.46063232421875,297.9537658691406,297.295654296875,285.0232849121094,1.0,0.5441721677780151,0.6083672046661377,0.6083672046661377,1.0,1.0,-2.811898946762085,1.180564522743225,1.63133442401886,0.547660231590271,0.9180330634117126,0.9180330634117126,0.0,150.63427734375,137.0,65684.7109375,0.0,1986.105712890625,1.0,279.15643310546875,283.4091796875,299.4866027832031,303.749267578125,293.1499938964844,293.1499938964844,278.8500061035156,35384.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321962356567383,1.0,0.0,0.0,3.693510055541992,3.693534374237061,9.102733997679024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.4580078125,0.0,1577.453369140625,1895.4371337890625,0.0,2768.900146484375,0.9145655035972596,1.0,0.0,3.0,1.0,0.0
18005700,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8399925231933594,0.373030424118042,0.3379935920238495,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8506671786308289,0.3886649906635284,0.370310515165329,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8491923809051514,0.3863214254379272,0.2720404267311096,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8215261697769165,0.3472718894481659,0.3314326107501983,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.716346025466919,0.226443201303482,1.033173441886902,284.8866577148437,284.95001220703125,298.9021911621094,296.4869384765625,297.96856689453125,297.2906494140625,284.8777770996094,1.0,0.5426556468009949,0.6073623299598694,0.6073623299598694,1.0,1.0,-2.8153765201568604,1.1811697483062744,1.6342066526412964,0.5475448369979858,0.909336507320404,0.909336507320404,0.0,147.65997314453125,137.0,66923.140625,0.0,1977.42919921875,1.0,278.8989562988281,283.2442321777344,299.5302734375,303.9441223144531,293.1499938964844,293.1499938964844,278.8500061035156,35852.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374892473220825,1.0,0.0,0.0,3.695615530014038,3.6956398487091056,9.113114742831384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.0615234375,0.0,1583.39599609375,1895.4371337890625,0.0,2818.266357421875,0.9151566624641418,1.0,0.0,3.0,1.0,0.0
18005760,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8447878956794739,0.3729561865329742,0.3378593921661377,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8561107516288757,0.3892413675785064,0.3707813620567322,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8542905449867249,0.3864395022392273,0.272075742483139,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8265341520309448,0.3477519154548645,0.3318121135234833,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7205727100372314,0.2265483736991882,1.0332679748535156,284.8441772460937,284.95001220703125,298.9452209472656,296.51300048828125,297.9821472167969,297.2837829589844,284.84423828125,1.0,0.5405550003051758,0.6063054203987122,0.6063054203987122,1.0,1.0,-2.816396951675415,1.180600881576538,1.635796070098877,0.5467855930328369,0.9035097360610962,0.9035097360610962,0.0,144.24159240722656,125.0,67090.546875,0.0,1962.656005859375,1.0,278.85595703125,283.2066345214844,299.5359802246094,303.9084777832031,293.1499938964844,293.1499938964844,278.54998779296875,36291.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388009071350098,1.0,0.0,0.0,3.686169624328613,3.6861941814422607,9.066588972928002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.205078125,0.0,1575.98779296875,1895.4371337890625,0.0,2830.514404296875,0.9134979844093324,1.0,0.0,3.0,1.0,0.0
18005820,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8569625020027161,0.3726121485233307,0.3372876644134521,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8697255253791809,0.3901410698890686,0.3713743090629577,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8671339154243469,0.3863888680934906,0.2718618214130401,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.8388002514839172,0.3484450876712799,0.3322192728519439,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.7306403517723083,0.2265152931213379,1.0319381952285769,284.6929016113281,284.95001220703125,299.03076171875,296.56427001953125,298.0082397460937,297.2689819335937,284.69366455078125,1.0,0.5350964665412903,0.6041915416717529,0.6041915416717529,1.0,1.0,-2.8150601387023926,1.1778804063796997,1.6371797323226929,0.5445235371589661,0.8795655369758606,0.8795655369758606,0.0,136.0771026611328,113.0,68136.8515625,0.0,1921.33251953125,1.0,278.5592956542969,283.0362854003906,299.5751953125,304.0214233398437,293.1499938964844,293.1499938964844,278.8500061035156,37395.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428699374198914,1.0,0.0,0.0,3.6372241973876953,3.637248277664185,8.827412329992512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.60546875,0.0,1529.4071044921875,1895.4371337890625,0.0,2868.540771484375,0.9033337235450744,1.0,0.0,3.0,1.0,0.0
18005880,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8569625020027161,0.3726121485233307,0.3372876644134521,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8697255253791809,0.3901410698890686,0.3713743090629577,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8671339154243469,0.3863888680934906,0.2718618214130401,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.8388002514839172,0.3484450876712799,0.3322192728519439,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.7306403517723083,0.2265152931213379,1.0319381952285769,284.6929016113281,284.95001220703125,299.03076171875,296.56427001953125,298.0082397460937,297.2689819335937,284.69366455078125,1.0,0.5350964665412903,0.6041915416717529,0.6041915416717529,1.0,1.0,-2.8150601387023926,1.1778804063796997,1.6371797323226929,0.5445235371589661,0.8795655369758606,0.8795655369758606,0.0,136.0771026611328,113.0,68136.8515625,0.0,1921.33251953125,1.0,278.5592956542969,283.0362854003906,299.5751953125,304.0214233398437,293.1499938964844,293.1499938964844,278.8500061035156,37395.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428699374198914,1.0,0.0,0.0,3.6372241973876953,3.637248277664185,8.827412329992512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.60546875,0.0,1529.4071044921875,1895.4371337890625,0.0,2868.540771484375,0.9033337235450744,1.0,0.0,3.0,1.0,0.0
18005940,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8767737746238708,0.3742411434650421,0.3377513587474823,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8907939791679382,0.3923448622226715,0.3725891709327698,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8874284625053406,0.3878019154071808,0.2721706628799438,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8578042984008789,0.3502484261989593,0.3331138789653778,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.74604731798172,0.2272198796272277,1.0318180322647097,284.9070129394531,284.95001220703125,299.1153564453125,296.6141357421875,298.0415344238281,297.26727294921875,284.9100646972656,1.0,0.5288156270980835,0.6020777225494385,0.6020777225494385,1.0,1.0,-2.818366765975952,1.1772626638412476,1.641103982925415,0.5432001352310181,0.8852084875106812,0.8852084875106812,0.0,125.61670684814452,101.0,66960.3203125,0.0,1876.333984375,1.0,278.8408203125,283.2665405273437,299.5832824707031,303.8763732910156,293.1499938964844,293.1499938964844,279.1499938964844,36549.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333499431610107,1.0,0.0,0.0,3.611828804016113,3.611852407455444,8.704575407136872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.9033203125,0.0,1495.1820068359375,1895.4371337890625,0.0,2779.652099609375,0.8971940279006958,1.0,0.0,3.0,1.0,0.0
18006000,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8767737746238708,0.3742411434650421,0.3377513587474823,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8907939791679382,0.3923448622226715,0.3725891709327698,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8874284625053406,0.3878019154071808,0.2721706628799438,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8578042984008789,0.3502484261989593,0.3331138789653778,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.74604731798172,0.2272198796272277,1.0318180322647097,284.9070129394531,284.95001220703125,299.1153564453125,296.6141357421875,298.0415344238281,297.26727294921875,284.9100646972656,1.0,0.5288156270980835,0.6020777225494385,0.6020777225494385,1.0,1.0,-2.818366765975952,1.1772626638412476,1.641103982925415,0.5432001352310181,0.8852084875106812,0.8852084875106812,0.0,125.61670684814452,101.0,66960.3203125,0.0,1876.333984375,1.0,278.8408203125,283.2665405273437,299.5832824707031,303.8763732910156,293.1499938964844,293.1499938964844,279.1499938964844,36549.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333499431610107,1.0,0.0,0.0,3.611828804016113,3.611852407455444,8.704575407136872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.9033203125,0.0,1495.1820068359375,1895.4371337890625,0.0,2779.652099609375,0.8971940279006958,1.0,0.0,3.0,1.0,0.0
18006060,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9080458283424376,0.3773988783359527,0.3398340344429016,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9244016408920288,0.3957619369029999,0.375064879655838,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.919843852519989,0.3905407786369324,0.2735159397125244,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.887643575668335,0.3531422615051269,0.3351204991340637,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7706839442253113,0.2287914007902145,1.0356141328811646,285.1230773925781,284.95001220703125,299.1987609863281,296.66241455078125,298.081787109375,297.2777404785156,285.1247863769531,1.0,0.5227587819099426,0.6003401875495911,0.6003401875495911,1.0,1.0,-2.8324286937713623,1.1818653345108032,1.6505634784698486,0.5447379946708679,0.9055424332618712,0.9055424332618712,0.0,113.31809997558594,89.0,66137.3828125,0.0,1839.1522216796875,1.0,279.142578125,283.4911193847656,299.6348876953125,303.856689453125,293.1499938964844,293.1499938964844,278.8500061035156,35331.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256701827049255,1.0,0.0,0.0,3.633054256439209,3.633078098297119,8.807184030956705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.9599609375,0.0,1509.4193115234375,1895.4371337890625,0.0,2708.177490234375,0.9011152982711792,1.0,0.0,3.0,1.0,0.0
18006120,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9080458283424376,0.3773988783359527,0.3398340344429016,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9244016408920288,0.3957619369029999,0.375064879655838,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.919843852519989,0.3905407786369324,0.2735159397125244,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.887643575668335,0.3531422615051269,0.3351204991340637,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7706839442253113,0.2287914007902145,1.0356141328811646,285.1230773925781,284.95001220703125,299.1987609863281,296.66241455078125,298.081787109375,297.2777404785156,285.1247863769531,1.0,0.5227587819099426,0.6003401875495911,0.6003401875495911,1.0,1.0,-2.8324286937713623,1.1818653345108032,1.6505634784698486,0.5447379946708679,0.9055424332618712,0.9055424332618712,0.0,113.31809997558594,89.0,66137.3828125,0.0,1839.1522216796875,1.0,279.142578125,283.4911193847656,299.6348876953125,303.856689453125,293.1499938964844,293.1499938964844,278.8500061035156,35331.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256701827049255,1.0,0.0,0.0,3.633054256439209,3.633078098297119,8.807184030956705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.9599609375,0.0,1509.4193115234375,1895.4371337890625,0.0,2708.177490234375,0.9011152982711792,1.0,0.0,3.0,1.0,0.0
18006180,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.950079619884491,0.3791927099227905,0.3414725065231323,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.966349720954895,0.398327499628067,0.3773472607135772,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9615393280982972,0.3922364115715027,0.2746478021144867,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9267609119415284,0.3552729487419128,0.3369633257389068,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8021994233131409,0.2299401760101318,1.0394455194473269,284.9616394042969,284.95001220703125,299.2806396484375,296.7088317871094,298.1159362792969,297.2791442871094,284.9612731933594,1.0,0.5167639851570129,0.5986026525497437,0.5986026525497437,1.0,1.0,-2.8453314304351807,1.1858874559402466,1.6594440937042236,0.5461734533309937,0.8997411131858826,0.8997411131858826,0.0,101.4438934326172,107.0,67708.1796875,0.0,1801.8133544921875,1.0,278.8568115234375,283.3008117675781,299.73046875,304.1319580078125,293.1499938964844,293.1499938964844,279.1499938964844,35840.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333052396774292,1.0,0.0,0.0,3.642807960510254,3.642832040786743,8.854537441038701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.66796875,0.0,1523.993896484375,1895.4371337890625,0.0,2779.2353515625,0.903527557849884,1.0,0.0,3.0,1.0,0.0
18006240,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.950079619884491,0.3791927099227905,0.3414725065231323,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.966349720954895,0.398327499628067,0.3773472607135772,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9615393280982972,0.3922364115715027,0.2746478021144867,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9267609119415284,0.3552729487419128,0.3369633257389068,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8021994233131409,0.2299401760101318,1.0394455194473269,284.9616394042969,284.95001220703125,299.2806396484375,296.7088317871094,298.1159362792969,297.2791442871094,284.9612731933594,1.0,0.5167639851570129,0.5986026525497437,0.5986026525497437,1.0,1.0,-2.8453314304351807,1.1858874559402466,1.6594440937042236,0.5461734533309937,0.8997411131858826,0.8997411131858826,0.0,101.4438934326172,107.0,67708.1796875,0.0,1801.8133544921875,1.0,278.8568115234375,283.3008117675781,299.73046875,304.1319580078125,293.1499938964844,293.1499938964844,279.1499938964844,35840.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333052396774292,1.0,0.0,0.0,3.642807960510254,3.642832040786743,8.854537441038701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.66796875,0.0,1523.993896484375,1895.4371337890625,0.0,2779.2353515625,0.903527557849884,1.0,0.0,3.0,1.0,0.0
18006300,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9549674987792968,0.3801112771034241,0.3420514166355133,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9711484313011168,0.3996026217937469,0.3783620595932007,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9661169648170472,0.393066793680191,0.2750745415687561,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.932125687599182,0.3563165664672851,0.3377801477909088,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8060976266860962,0.2304768562316894,1.0412919521331787,285.0960693359375,284.95001220703125,299.3209533691406,296.73126220703125,298.1324462890625,297.27935791015625,285.1056823730469,1.0,0.5174643397331238,0.5977338552474976,0.5977338552474976,1.0,1.0,-2.8509535789489746,1.1875314712524414,1.6634221076965332,0.5465525984764099,0.910985231399536,0.910985231399536,0.0,100.46629333496094,107.0,66833.7734375,0.0,1805.8389892578125,1.0,279.10235595703125,283.4573059082031,299.7076416015625,303.9478454589844,293.1499938964844,293.1499938964844,279.1499938964844,35423.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285123109817505,1.0,0.0,0.0,3.65336537361145,3.65338921546936,8.905934691938455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.029296875,0.0,1532.60107421875,1895.4371337890625,0.0,2734.60107421875,0.9058671593666076,1.0,0.0,3.0,1.0,0.0
18006360,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9524549245834352,0.3814325332641601,0.3431299328804016,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.969026744365692,0.4011644423007965,0.3797634840011596,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.9635974168777466,0.3942245244979858,0.2758186161518097,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.9295971393585204,0.3576143085956573,0.3389464318752289,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.8040314316749573,0.2311810851097107,1.0443323850631714,285.148681640625,284.95001220703125,299.3607788085937,296.7531433105469,298.1505432128906,297.2826843261719,285.1497802734375,1.0,0.5197291374206543,0.5966873168945312,0.5966873168945312,1.0,1.0,-2.8598792552948,1.1904876232147217,1.6693915128707886,0.5475189089775085,0.920418620109558,0.920418620109558,0.0,101.79674530029295,125.0,66999.796875,0.0,1826.30712890625,1.0,279.1439819335937,283.4987487792969,299.7348327636719,304.0237121582031,293.1499938964844,293.1499938964844,278.8500061035156,34996.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826819896697998,1.0,0.0,0.0,3.67604660987854,3.676070690155029,9.016860076371812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.7890625,0.0,1554.7784423828125,1895.4371337890625,0.0,2718.862060546875,0.9104880690574646,1.0,0.0,3.0,1.0,0.0
