time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006420,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9287386536598206,0.3826777338981628,0.3449612855911255,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9472139477729796,0.4033153355121612,0.3824074566364288,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9404537081718444,0.3954101800918579,0.2771405279636383,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9067846536636353,0.3593197762966156,0.3411477208137512,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7860477566719055,0.2319706231355667,1.0502922534942627,284.9833374023437,284.95001220703125,299.4389038085937,296.795166015625,298.1798095703125,297.279052734375,284.9825744628906,1.0,0.5274050235748291,0.5945941805839539,0.5945941805839539,1.0,1.0,-2.87666392326355,1.1958186626434326,1.6808452606201172,0.5493302941322327,0.9156965017318726,0.9156965017318726,0.0,109.87588500976562,143.0,68677.4609375,0.0,1892.470458984375,1.0,278.8587951660156,283.3036804199219,299.81646728515625,304.281005859375,293.1499938964844,293.1499938964844,278.54998779296875,35577.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342984318733215,1.0,0.0,0.0,3.695059299468994,3.695083618164064,9.110372047871352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.47265625,0.0,1580.6756591796875,1895.4371337890625,0.0,2788.494873046875,0.915053367614746,1.0,0.0,3.0,1.0,0.0
18006480,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9287386536598206,0.3826777338981628,0.3449612855911255,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9472139477729796,0.4033153355121612,0.3824074566364288,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9404537081718444,0.3954101800918579,0.2771405279636383,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9067846536636353,0.3593197762966156,0.3411477208137512,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7860477566719055,0.2319706231355667,1.0502922534942627,284.9833374023437,284.95001220703125,299.4389038085937,296.795166015625,298.1798095703125,297.279052734375,284.9825744628906,1.0,0.5274050235748291,0.5945941805839539,0.5945941805839539,1.0,1.0,-2.87666392326355,1.1958186626434326,1.6808452606201172,0.5493302941322327,0.9156965017318726,0.9156965017318726,0.0,109.87588500976562,143.0,68677.4609375,0.0,1892.470458984375,1.0,278.8587951660156,283.3036804199219,299.81646728515625,304.281005859375,293.1499938964844,293.1499938964844,278.54998779296875,35577.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342984318733215,1.0,0.0,0.0,3.695059299468994,3.695083618164064,9.110372047871352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.47265625,0.0,1580.6756591796875,1895.4371337890625,0.0,2788.494873046875,0.915053367614746,1.0,0.0,3.0,1.0,0.0
18006540,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8942393660545349,0.3826177716255188,0.3456152081489563,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9113981127738952,0.4044352769851684,0.3841689825057983,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9042961597442628,0.3954241275787353,0.2776914238929748,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8759051561355591,0.3600441813468933,0.3425325751304626,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7595304250717163,0.2319711744785308,1.053504228591919,284.8162536621094,284.95001220703125,299.51470947265625,296.8345947265625,298.2019958496094,297.26544189453125,284.8162841796875,1.0,0.5372085571289062,0.5925010442733765,0.5925010442733765,1.0,1.0,-2.885760545730591,1.1976301670074463,1.6881303787231443,0.5492951273918152,0.8994256854057312,0.8994256854057312,0.0,123.2361831665039,161.0,70079.078125,0.0,1972.84423828125,1.0,278.5592041015625,283.112548828125,299.85369873046875,304.4266357421875,293.1499938964844,293.1499938964844,278.25,36499.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403276801109314,1.0,0.0,0.0,3.6793909072875977,3.679415464401245,9.033273613567872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.0703125,0.0,1569.8818359375,1895.4371337890625,0.0,2844.776611328125,0.91214519739151,1.0,0.0,3.0,1.0,0.0
18006600,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8942393660545349,0.3826177716255188,0.3456152081489563,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9113981127738952,0.4044352769851684,0.3841689825057983,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9042961597442628,0.3954241275787353,0.2776914238929748,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8759051561355591,0.3600441813468933,0.3425325751304626,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7595304250717163,0.2319711744785308,1.053504228591919,284.8162536621094,284.95001220703125,299.51470947265625,296.8345947265625,298.2019958496094,297.26544189453125,284.8162841796875,1.0,0.5372085571289062,0.5925010442733765,0.5925010442733765,1.0,1.0,-2.885760545730591,1.1976301670074463,1.6881303787231443,0.5492951273918152,0.8994256854057312,0.8994256854057312,0.0,123.2361831665039,161.0,70079.078125,0.0,1972.84423828125,1.0,278.5592041015625,283.112548828125,299.85369873046875,304.4266357421875,293.1499938964844,293.1499938964844,278.25,36499.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403276801109314,1.0,0.0,0.0,3.6793909072875977,3.679415464401245,9.033273613567872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.0703125,0.0,1569.8818359375,1895.4371337890625,0.0,2844.776611328125,0.91214519739151,1.0,0.0,3.0,1.0,0.0
18006660,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.8635920286178589,0.3821065425872803,0.3458131551742553,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8802977204322815,0.40510094165802,0.3854944705963135,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8730703592300415,0.3949520885944366,0.2778825163841247,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.8472909927368164,0.3603079915046692,0.3434845507144928,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7352532148361206,0.2315270006656646,1.054874300956726,284.6747131347656,284.95001220703125,299.5879821777344,296.8712463378906,298.2212219238281,297.24908447265625,284.6761474609375,1.0,0.5479167699813843,0.5903461575508118,0.5903461575508118,1.0,1.0,-2.890615224838257,1.1974278688430786,1.6931873559951782,0.5481254458427429,0.8745626211166382,0.8745626211166382,0.0,139.21563720703125,179.0,71145.7734375,0.0,2059.571533203125,1.0,278.2583923339844,282.9501037597656,299.88299560546875,304.53515625,293.1499938964844,293.1499938964844,278.54998779296875,37586.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445220589637756,1.0,0.0,0.0,3.623098134994507,3.623122215270996,8.758978538025985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.2041015625,0.0,1515.2271728515625,1895.4371337890625,0.0,2883.99267578125,0.9003095030784607,1.0,0.0,3.0,1.0,0.0
18006720,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.8635920286178589,0.3821065425872803,0.3458131551742553,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8802977204322815,0.40510094165802,0.3854944705963135,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8730703592300415,0.3949520885944366,0.2778825163841247,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.8472909927368164,0.3603079915046692,0.3434845507144928,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7352532148361206,0.2315270006656646,1.054874300956726,284.6747131347656,284.95001220703125,299.5879821777344,296.8712463378906,298.2212219238281,297.24908447265625,284.6761474609375,1.0,0.5479167699813843,0.5903461575508118,0.5903461575508118,1.0,1.0,-2.890615224838257,1.1974278688430786,1.6931873559951782,0.5481254458427429,0.8745626211166382,0.8745626211166382,0.0,139.21563720703125,179.0,71145.7734375,0.0,2059.571533203125,1.0,278.2583923339844,282.9501037597656,299.88299560546875,304.53515625,293.1499938964844,293.1499938964844,278.54998779296875,37586.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445220589637756,1.0,0.0,0.0,3.623098134994507,3.623122215270996,8.758978538025985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.2041015625,0.0,1515.2271728515625,1895.4371337890625,0.0,2883.99267578125,0.9003095030784607,1.0,0.0,3.0,1.0,0.0
18006780,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8407737016677856,0.3834222853183746,0.3470219671726227,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8567558526992798,0.4070164859294891,0.3874966204166412,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8493686318397522,0.3959302306175232,0.2786644995212555,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8258200883865356,0.3616698384284973,0.3450113832950592,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.716352105140686,0.2317606061697006,1.0576761960983276,284.8994445800781,284.95001220703125,299.6584167480469,296.90484619140625,298.24737548828125,297.2464904785156,284.9028015136719,1.0,0.5593356490135193,0.5881912708282471,0.5881912708282471,1.0,1.0,-2.900604009628296,1.19952654838562,1.7010774612426758,0.5478830337524414,0.8801118731498718,0.8801118731498718,0.0,155.49639892578125,167.0,69964.9609375,0.0,2156.82568359375,1.0,278.5406799316406,283.1885986328125,299.8786926269531,304.375244140625,293.1499938964844,293.1499938964844,278.8500061035156,36659.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361015915870667,1.0,0.0,0.0,3.593223094940185,3.5932466983795166,8.615126603217504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.0263671875,0.0,1475.7734375,1895.4371337890625,0.0,2805.315185546875,0.8931336402893066,1.0,0.0,3.0,1.0,0.0
18006840,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8407737016677856,0.3834222853183746,0.3470219671726227,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8567558526992798,0.4070164859294891,0.3874966204166412,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8493686318397522,0.3959302306175232,0.2786644995212555,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8258200883865356,0.3616698384284973,0.3450113832950592,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.716352105140686,0.2317606061697006,1.0576761960983276,284.8994445800781,284.95001220703125,299.6584167480469,296.90484619140625,298.24737548828125,297.2464904785156,284.9028015136719,1.0,0.5593356490135193,0.5881912708282471,0.5881912708282471,1.0,1.0,-2.900604009628296,1.19952654838562,1.7010774612426758,0.5478830337524414,0.8801118731498718,0.8801118731498718,0.0,155.49639892578125,167.0,69964.9609375,0.0,2156.82568359375,1.0,278.5406799316406,283.1885986328125,299.8786926269531,304.375244140625,293.1499938964844,293.1499938964844,278.8500061035156,36659.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361015915870667,1.0,0.0,0.0,3.593223094940185,3.5932466983795166,8.615126603217504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.0263671875,0.0,1475.7734375,1895.4371337890625,0.0,2805.315185546875,0.8931336402893066,1.0,0.0,3.0,1.0,0.0
18006900,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8378837704658508,0.384672611951828,0.3480717241764068,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.853799045085907,0.4084415137767792,0.3888013958930969,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.846224308013916,0.3969460129737854,0.2793315947055816,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8229963183403015,0.362779289484024,0.3460322916507721,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7135322093963623,0.2321984022855758,1.05967915058136,285.0574645996094,284.95001220703125,299.6924743652344,296.9204406738281,298.26287841796875,297.2500915527344,285.0676574707031,1.0,0.5616361498832703,0.5871138572692871,0.5871138572692871,1.0,1.0,-2.90787124633789,1.2015690803527832,1.7063021659851074,0.5483317971229553,0.8913504481315613,0.8913504481315613,0.0,158.61866760253906,167.0,68994.875,0.0,2184.727783203125,1.0,278.7983703613281,283.3652038574219,299.877685546875,304.2402648925781,293.1499938964844,293.1499938964844,278.8500061035156,35967.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309299349784851,1.0,0.0,0.0,3.5956714153289795,3.5956947803497314,8.626869885119959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.966796875,0.0,1473.3187255859375,1895.4371337890625,0.0,2757.104248046875,0.8934234380722046,1.0,0.0,3.0,1.0,0.0
18006960,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.838861882686615,0.3861788511276245,0.3493424952030182,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8548694849014282,0.4100887477397918,0.3902738988399505,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8470314741134644,0.3982058763504028,0.2801462411880493,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8238785862922668,0.3640984892845154,0.3472002744674682,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7140903472900391,0.2328158766031265,1.0621180534362793,285.1151123046875,284.95001220703125,299.7257385253906,296.9351806640625,298.2795104980469,297.2561340332031,285.1164245605469,1.0,0.5627785325050354,0.5860971212387085,0.5860971212387085,1.0,1.0,-2.9164810180664062,1.2042728662490845,1.7122081518173218,0.5490944981575012,0.899939775466919,0.899939775466919,0.0,158.9322509765625,155.0,69086.78125,0.0,2201.115478515625,1.0,278.8429870605469,283.41192626953125,299.9119567871094,304.3349609375,293.1499938964844,293.1499938964844,279.1499938964844,35389.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295389413833618,1.0,0.0,0.0,3.612456798553467,3.612480401992798,8.707602887625399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.794921875,0.0,1487.2813720703125,1895.4371337890625,0.0,2744.154052734375,0.8965527415275574,1.0,0.0,3.0,1.0,0.0
18007020,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8470547795295715,0.3894591331481933,0.3520192205905914,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8636075258255005,0.4136726260185241,0.3933679163455963,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.855072557926178,0.4010229408740997,0.2818986773490906,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.831628680229187,0.3670175969600677,0.3496748507022857,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7205846309661865,0.2343368679285049,1.0676252841949463,285.29425048828125,284.95001220703125,299.7896728515625,296.9620361328125,298.31304931640625,297.2705383300781,285.29449462890625,1.0,0.5625715851783752,0.5840636491775513,0.5840636491775513,1.0,1.0,-2.9351165294647217,1.2102818489074707,1.724834680557251,0.5509237051010132,0.9304215312004088,0.9304215312004088,0.0,155.00027465820312,143.0,68485.2421875,0.0,2213.788330078125,1.0,279.142822265625,283.5985717773437,299.9485168457031,304.3294982910156,293.1499938964844,293.1499938964844,278.8500061035156,34300.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251104354858398,1.0,0.0,0.0,3.673500061035156,3.6735241413116455,9.004371577248094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.94921875,0.0,1546.6751708984375,1895.4371337890625,0.0,2702.977294921875,0.9094430208206176,1.0,0.0,3.0,1.0,0.0
18007080,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8470547795295715,0.3894591331481933,0.3520192205905914,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.8636075258255005,0.4136726260185241,0.3933679163455963,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.855072557926178,0.4010229408740997,0.2818986773490906,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.831628680229187,0.3670175969600677,0.3496748507022857,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7205846309661865,0.2343368679285049,1.0676252841949463,285.29425048828125,284.95001220703125,299.7896728515625,296.9620361328125,298.31304931640625,297.2705383300781,285.29449462890625,1.0,0.5625715851783752,0.5840636491775513,0.5840636491775513,1.0,1.0,-2.9351165294647217,1.2102818489074707,1.724834680557251,0.5509237051010132,0.9304215312004088,0.9304215312004088,0.0,155.00027465820312,143.0,68485.2421875,0.0,2213.788330078125,1.0,279.142822265625,283.5985717773437,299.9485168457031,304.3294982910156,293.1499938964844,293.1499938964844,278.8500061035156,34300.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251104354858398,1.0,0.0,0.0,3.673500061035156,3.6735241413116455,9.004371577248094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.94921875,0.0,1546.6751708984375,1895.4371337890625,0.0,2702.977294921875,0.9094430208206176,1.0,0.0,3.0,1.0,0.0
18007140,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.858772873878479,0.3908906877040863,0.3536103069782257,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8763936758041382,0.4160062074661255,0.3957099616527557,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8669393658638,0.4023759067058563,0.2829998731613159,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8429197072982788,0.3688156008720398,0.3514767587184906,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.729875385761261,0.2351798564195633,1.0712894201278689,285.1011657714844,284.95001220703125,299.8500061035156,296.9851379394531,298.3359069824219,297.2698974609375,285.0989685058594,1.0,0.559960126876831,0.5820302367210388,0.5820302367210388,1.0,1.0,-2.9477524757385254,1.2135199308395386,1.7342326641082764,0.551508903503418,0.9327030181884766,0.9327030181884766,0.0,148.30601501464844,131.0,70236.109375,0.0,2202.17919921875,1.0,278.85870361328125,283.3764343261719,300.0135498046875,304.5875244140625,293.1499938964844,293.1499938964844,278.54998779296875,34851.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341947793960571,1.0,0.0,0.0,3.7197153568267822,3.7197399139404297,9.232359730049212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0185546875,0.0,1603.36279296875,1895.4371337890625,0.0,2787.528564453125,0.9200896620750428,1.0,0.0,3.0,1.0,0.0
18007200,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.858772873878479,0.3908906877040863,0.3536103069782257,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8763936758041382,0.4160062074661255,0.3957099616527557,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8669393658638,0.4023759067058563,0.2829998731613159,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8429197072982788,0.3688156008720398,0.3514767587184906,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.729875385761261,0.2351798564195633,1.0712894201278689,285.1011657714844,284.95001220703125,299.8500061035156,296.9851379394531,298.3359069824219,297.2698974609375,285.0989685058594,1.0,0.559960126876831,0.5820302367210388,0.5820302367210388,1.0,1.0,-2.9477524757385254,1.2135199308395386,1.7342326641082764,0.551508903503418,0.9327030181884766,0.9327030181884766,0.0,148.30601501464844,131.0,70236.109375,0.0,2202.17919921875,1.0,278.85870361328125,283.3764343261719,300.0135498046875,304.5875244140625,293.1499938964844,293.1499938964844,278.54998779296875,34851.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341947793960571,1.0,0.0,0.0,3.7197153568267822,3.7197399139404297,9.232359730049212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0185546875,0.0,1603.36279296875,1895.4371337890625,0.0,2787.528564453125,0.9200896620750428,1.0,0.0,3.0,1.0,0.0
18007260,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8712673783302307,0.3907098770141601,0.3534301519393921,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8903533816337585,0.417083591222763,0.3966538906097412,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8797883987426758,0.4022859930992126,0.2829111218452453,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8552980422973633,0.3694300353527069,0.3519771695137024,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7397027611732483,0.2351476401090622,1.070546269416809,284.8978271484375,284.95001220703125,299.90838623046875,297.0062255859375,298.3494873046875,297.256103515625,284.896240234375,1.0,0.5552225708961487,0.5797477960586548,0.5797477960586548,1.0,1.0,-2.948281526565552,1.2110122442245483,1.7372692823410034,0.5489782094955444,0.9206651449203492,0.9206651449203492,0.0,140.6420440673828,119.0,71631.75,0.0,2164.569091796875,1.0,278.5589294433594,283.1519470214844,300.02911376953125,304.7133483886719,293.1499938964844,293.1499938964844,278.25,35804.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409526348114014,1.0,0.0,0.0,3.7302629947662354,3.730287790298462,9.28479209960642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.119140625,0.0,1622.8148193359375,1895.4371337890625,0.0,2850.616943359375,0.9230551719665528,1.0,0.0,3.0,1.0,0.0
18007320,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8712673783302307,0.3907098770141601,0.3534301519393921,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8903533816337585,0.417083591222763,0.3966538906097412,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8797883987426758,0.4022859930992126,0.2829111218452453,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8552980422973633,0.3694300353527069,0.3519771695137024,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7397027611732483,0.2351476401090622,1.070546269416809,284.8978271484375,284.95001220703125,299.90838623046875,297.0062255859375,298.3494873046875,297.256103515625,284.896240234375,1.0,0.5552225708961487,0.5797477960586548,0.5797477960586548,1.0,1.0,-2.948281526565552,1.2110122442245483,1.7372692823410034,0.5489782094955444,0.9206651449203492,0.9206651449203492,0.0,140.6420440673828,119.0,71631.75,0.0,2164.569091796875,1.0,278.5589294433594,283.1519470214844,300.02911376953125,304.7133483886719,293.1499938964844,293.1499938964844,278.25,35804.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409526348114014,1.0,0.0,0.0,3.7302629947662354,3.730287790298462,9.28479209960642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.119140625,0.0,1622.8148193359375,1895.4371337890625,0.0,2850.616943359375,0.9230551719665528,1.0,0.0,3.0,1.0,0.0
18007380,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8867154121398926,0.3899869620800018,0.3525379598140716,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9074438214302064,0.4176320135593414,0.3969190716743469,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8955809473991394,0.4016120731830597,0.2822646200656891,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8706768751144409,0.3695133626461029,0.3518098592758178,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.7517634034156799,0.2346573024988174,1.0671467781066897,284.7182312011719,284.95001220703125,299.9667053222656,297.0271301269531,298.3607482910156,297.2390441894531,284.7179260253906,1.0,0.5489405989646912,0.5774654150009155,0.5774654150009155,1.0,1.0,-2.94246768951416,1.2056326866149902,1.73683500289917,0.5449142456054688,0.8973382115364075,0.8973382115364075,0.0,131.80682373046875,107.0,72643.2734375,0.0,2110.218017578125,1.0,278.25897216796875,282.9554138183594,300.0399780273437,304.7987365722656,293.1499938964844,293.1499938964844,278.54998779296875,36968.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453758955001831,1.0,0.0,0.0,3.697726011276245,3.6977505683898926,9.12352675186412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.6572265625,0.0,1594.2562255859375,1895.4371337890625,0.0,2891.98095703125,0.9165294766426086,1.0,0.0,3.0,1.0,0.0
18007440,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8867154121398926,0.3899869620800018,0.3525379598140716,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9074438214302064,0.4176320135593414,0.3969190716743469,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8955809473991394,0.4016120731830597,0.2822646200656891,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8706768751144409,0.3695133626461029,0.3518098592758178,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184143066406,0.7517634034156799,0.2346573024988174,1.0671467781066897,284.7182312011719,284.95001220703125,299.9667053222656,297.0271301269531,298.3607482910156,297.2390441894531,284.7179260253906,1.0,0.5489405989646912,0.5774654150009155,0.5774654150009155,1.0,1.0,-2.94246768951416,1.2056326866149902,1.73683500289917,0.5449142456054688,0.8973382115364075,0.8973382115364075,0.0,131.80682373046875,107.0,72643.2734375,0.0,2110.218017578125,1.0,278.25897216796875,282.9554138183594,300.0399780273437,304.7987365722656,293.1499938964844,293.1499938964844,278.54998779296875,36968.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453758955001831,1.0,0.0,0.0,3.697726011276245,3.6977505683898926,9.12352675186412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.6572265625,0.0,1594.2562255859375,1895.4371337890625,0.0,2891.98095703125,0.9165294766426086,1.0,0.0,3.0,1.0,0.0
18007500,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8968713283538818,0.3902799785137176,0.3522453308105469,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9193008542060852,0.4183324873447418,0.3971149027347564,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9058733582496644,0.4017422497272491,0.2819944620132446,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.880713164806366,0.3699030876159668,0.3517545759677887,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7597158551216125,0.2346220165491104,1.065359354019165,284.8575744628906,284.95001220703125,299.995849609375,297.0375061035156,298.3692321777344,297.23541259765625,284.86676025390625,1.0,0.5454529523849487,0.5763242244720459,0.5763242244720459,1.0,1.0,-2.939804792404175,1.203054428100586,1.736750245094299,0.542827844619751,0.900895059108734,0.900895059108734,0.0,126.75798797607422,107.0,71434.8984375,0.0,2080.376220703125,1.0,278.50311279296875,283.1201171875,300.0054016113281,304.57037353515625,293.1499938964844,293.1499938964844,278.54998779296875,36691.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396914005279541,1.0,0.0,0.0,3.683427810668945,3.6834521293640137,9.05310571397422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.4013671875,0.0,1575.8963623046875,1895.4371337890625,0.0,2838.83203125,0.9134370684623718,1.0,0.0,3.0,1.0,0.0
18007560,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9110910296440125,0.3912206590175628,0.3526237905025482,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9356130361557008,0.4195120930671692,0.3978009521961212,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9209569692611694,0.4023913741111755,0.282122403383255,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8942490220069885,0.3707093000411987,0.3521153330802917,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7706857919692993,0.2348916679620742,1.0648751258850098,284.9144897460937,284.95001220703125,300.02496337890625,297.0477905273437,298.38116455078125,297.2370300292969,284.9161071777344,1.0,0.5420204401016235,0.5754391551017761,0.5754391551017761,1.0,1.0,-2.94108247756958,1.202522873878479,1.7385597229003906,0.541892409324646,0.902721107006073,0.902721107006073,0.0,120.9501724243164,95.0,71287.546875,0.0,2053.42041015625,1.0,278.5443115234375,283.1709289550781,300.0208740234375,304.6117553710937,293.1499938964844,293.1499938964844,278.25,36345.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371450901031494,1.0,0.0,0.0,3.6803462505340576,3.680370807647705,9.037965469360644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.576171875,0.0,1569.797607421875,1895.4371337890625,0.0,2815.0537109375,0.9123574495315552,1.0,0.0,3.0,1.0,0.0
18007620,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9478434324264526,0.3921205997467041,0.3533086776733398,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9713790416717528,0.4212425351142883,0.3991864025592804,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9572471976280212,0.4029343426227569,0.2823535501956939,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9287797808647156,0.3717473149299621,0.3528334498405456,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.7975905537605286,0.2351316511631012,1.0643033981323242,284.77197265625,284.95001220703125,300.08306884765625,297.0682373046875,298.4010925292969,297.2338562011719,284.7723083496094,1.0,0.5351000428199768,0.5736690759658813,0.5736690759658813,1.0,1.0,-2.944031238555908,1.2016291618347168,1.742402195930481,0.5403442978858948,0.8845646977424622,0.8845646977424622,0.0,109.2912368774414,98.0,72346.2421875,0.0,1999.861572265625,1.0,278.25897216796875,283.0056457519531,300.0775756835937,304.80474853515625,293.1499938964844,293.1499938964844,278.54998779296875,37091.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420066237449646,1.0,0.0,0.0,3.643051862716675,3.643076181411743,8.855723194756138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.2734375,0.0,1533.6025390625,1895.4371337890625,0.0,2860.46875,0.9044541716575624,1.0,0.0,3.0,1.0,0.0
18007680,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9478434324264526,0.3921205997467041,0.3533086776733398,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9713790416717528,0.4212425351142883,0.3991864025592804,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9572471976280212,0.4029343426227569,0.2823535501956939,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9287797808647156,0.3717473149299621,0.3528334498405456,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.7975905537605286,0.2351316511631012,1.0643033981323242,284.77197265625,284.95001220703125,300.08306884765625,297.0682373046875,298.4010925292969,297.2338562011719,284.7723083496094,1.0,0.5351000428199768,0.5736690759658813,0.5736690759658813,1.0,1.0,-2.944031238555908,1.2016291618347168,1.742402195930481,0.5403442978858948,0.8845646977424622,0.8845646977424622,0.0,109.2912368774414,98.0,72346.2421875,0.0,1999.861572265625,1.0,278.25897216796875,283.0056457519531,300.0775756835937,304.80474853515625,293.1499938964844,293.1499938964844,278.54998779296875,37091.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420066237449646,1.0,0.0,0.0,3.643051862716675,3.643076181411743,8.855723194756138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.2734375,0.0,1533.6025390625,1895.4371337890625,0.0,2860.46875,0.9044541716575624,1.0,0.0,3.0,1.0,0.0
18007740,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9697246551513672,0.3940165638923645,0.3543495237827301,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9905372858047484,0.423717200756073,0.4009375870227813,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9776729941368104,0.4042766690254211,0.2828365862369537,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9520793557167052,0.3734224438667297,0.3538728058338165,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8146433234214783,0.235810786485672,1.0652259588241575,284.9713134765625,284.95001220703125,300.1410217285156,297.0884094238281,298.42547607421875,297.2381591796875,284.9736328125,1.0,0.5326338410377502,0.5718989968299866,0.5718989968299866,1.0,1.0,-2.950312376022339,1.202220797538757,1.748091697692871,0.539277195930481,0.8940561413764954,0.8940561413764954,0.0,103.37557983398438,118.0,71173.6171875,0.0,1980.6171875,1.0,278.5409240722656,283.2203674316406,300.0664978027344,304.648193359375,293.1499938964844,293.1499938964844,278.8500061035156,36182.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347466588020325,1.0,0.0,0.0,3.631976127624512,3.631999969482422,8.801957278592454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.9345703125,0.0,1514.5694580078125,1895.4371337890625,0.0,2792.67529296875,0.9014348983764648,1.0,0.0,3.0,1.0,0.0
18007800,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9697246551513672,0.3940165638923645,0.3543495237827301,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9905372858047484,0.423717200756073,0.4009375870227813,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9776729941368104,0.4042766690254211,0.2828365862369537,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9520793557167052,0.3734224438667297,0.3538728058338165,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8146433234214783,0.235810786485672,1.0652259588241575,284.9713134765625,284.95001220703125,300.1410217285156,297.0884094238281,298.42547607421875,297.2381591796875,284.9736328125,1.0,0.5326338410377502,0.5718989968299866,0.5718989968299866,1.0,1.0,-2.950312376022339,1.202220797538757,1.748091697692871,0.539277195930481,0.8940561413764954,0.8940561413764954,0.0,103.37557983398438,118.0,71173.6171875,0.0,1980.6171875,1.0,278.5409240722656,283.2203674316406,300.0664978027344,304.648193359375,293.1499938964844,293.1499938964844,278.8500061035156,36182.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347466588020325,1.0,0.0,0.0,3.631976127624512,3.631999969482422,8.801957278592454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.9345703125,0.0,1514.5694580078125,1895.4371337890625,0.0,2792.67529296875,0.9014348983764648,1.0,0.0,3.0,1.0,0.0
18007860,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.961219072341919,0.39698526263237,0.356947511434555,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9835312962532043,0.4270884692668915,0.4040663540363312,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9690725803375244,0.406593382358551,0.2844081223011017,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.942557692527771,0.3759137094020843,0.3561906218528747,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.8072003722190857,0.2371074706315994,1.071062684059143,285.1732177734375,284.95001220703125,300.1988220214844,297.1082458496094,298.45513916015625,297.251220703125,285.1744079589844,1.0,0.5381999611854553,0.5699609518051147,0.5699609518051147,1.0,1.0,-2.968876600265503,1.2080202102661133,1.7608565092086792,0.5406860113143921,0.9172766804695128,0.9172766804695128,0.0,107.29869842529295,138.0,70373.5546875,0.0,2031.5899658203125,1.0,278.8427429199219,283.4306945800781,300.089111328125,304.60009765625,293.1499938964844,293.1499938964844,278.54998779296875,35035.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289029598236084,1.0,0.0,0.0,3.664731979370117,3.6647558212280273,8.961438311416714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.701171875,0.0,1542.3734130859375,1895.4371337890625,0.0,2738.23583984375,0.907994270324707,1.0,0.0,3.0,1.0,0.0
18007920,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.961219072341919,0.39698526263237,0.356947511434555,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.9835312962532043,0.4270884692668915,0.4040663540363312,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9690725803375244,0.406593382358551,0.2844081223011017,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.942557692527771,0.3759137094020843,0.3561906218528747,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726989746094,0.8072003722190857,0.2371074706315994,1.071062684059143,285.1732177734375,284.95001220703125,300.1988220214844,297.1082458496094,298.45513916015625,297.251220703125,285.1744079589844,1.0,0.5381999611854553,0.5699609518051147,0.5699609518051147,1.0,1.0,-2.968876600265503,1.2080202102661133,1.7608565092086792,0.5406860113143921,0.9172766804695128,0.9172766804695128,0.0,107.29869842529295,138.0,70373.5546875,0.0,2031.5899658203125,1.0,278.8427429199219,283.4306945800781,300.089111328125,304.60009765625,293.1499938964844,293.1499938964844,278.54998779296875,35035.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289029598236084,1.0,0.0,0.0,3.664731979370117,3.6647558212280273,8.961438311416714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.701171875,0.0,1542.3734130859375,1895.4371337890625,0.0,2738.23583984375,0.907994270324707,1.0,0.0,3.0,1.0,0.0
18007980,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.928598940372467,0.3982294499874115,0.359033852815628,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9548707008361816,0.4293099045753479,0.4070013761520386,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.93695729970932,0.4075920879840851,0.2857712209224701,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.909729778766632,0.3773753941059112,0.3583754301071167,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7820070385932922,0.2377518266439438,1.0772056579589844,285.0068054199219,284.95001220703125,300.2563781738281,297.1277770996094,298.47637939453125,297.2507019042969,285.0057983398437,1.0,0.5478752851486206,0.5680229067802429,0.5680229067802429,1.0,1.0,-2.986572265625,1.21333646774292,1.7732356786727903,0.5420637130737305,0.9141212105751038,0.9141212105751038,0.0,118.7691421508789,158.0,72044.0390625,0.0,2120.10791015625,1.0,278.5588684082031,283.2339782714844,300.1503601074219,304.8466796875,293.1499938964844,293.1499938964844,278.25,35528.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366913795471191,1.0,0.0,0.0,3.685518980026245,3.6855432987213135,9.06338868844614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.77734375,0.0,1569.4814453125,1895.4371337890625,0.0,2810.819091796875,0.9128900170326232,1.0,0.0,3.0,1.0,0.0
18008040,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.928598940372467,0.3982294499874115,0.359033852815628,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9548707008361816,0.4293099045753479,0.4070013761520386,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.93695729970932,0.4075920879840851,0.2857712209224701,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.909729778766632,0.3773753941059112,0.3583754301071167,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7820070385932922,0.2377518266439438,1.0772056579589844,285.0068054199219,284.95001220703125,300.2563781738281,297.1277770996094,298.47637939453125,297.2507019042969,285.0057983398437,1.0,0.5478752851486206,0.5680229067802429,0.5680229067802429,1.0,1.0,-2.986572265625,1.21333646774292,1.7732356786727903,0.5420637130737305,0.9141212105751038,0.9141212105751038,0.0,118.7691421508789,158.0,72044.0390625,0.0,2120.10791015625,1.0,278.5588684082031,283.2339782714844,300.1503601074219,304.8466796875,293.1499938964844,293.1499938964844,278.25,35528.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366913795471191,1.0,0.0,0.0,3.685518980026245,3.6855432987213135,9.06338868844614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.77734375,0.0,1569.4814453125,1895.4371337890625,0.0,2810.819091796875,0.9128900170326232,1.0,0.0,3.0,1.0,0.0
18008100,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.908261239528656,0.3981918692588806,0.3594816625118255,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9347811937332152,0.4299198389053345,0.4080343842506408,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9160873293876648,0.407526284456253,0.2860795855522156,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8917537927627563,0.3776354789733886,0.359070748090744,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7669495940208435,0.2377199679613113,1.0790311098098757,284.8691101074219,284.95001220703125,300.2850646972656,297.1374206542969,298.4836730957031,297.24517822265625,284.8612670898437,1.0,0.5533950924873352,0.5670538544654846,0.5670538544654846,1.0,1.0,-2.991757392883301,1.214355707168579,1.7774016857147217,0.5419074892997742,0.9047834873199464,0.9047834873199464,0.0,126.55904388427734,158.0,73284.359375,0.0,2168.8408203125,1.0,278.2996520996094,283.0697937011719,300.1767272949219,305.0289001464844,293.1499938964844,293.1499938964844,278.25,36005.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415613770484924,1.0,0.0,0.0,3.684851884841919,3.6848764419555664,9.060108254743682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.5693359375,0.0,1572.3333740234375,1895.4371337890625,0.0,2856.306640625,0.912847638130188,1.0,0.0,3.0,1.0,0.0
18008160,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8897932171821594,0.3978725671768188,0.3596004843711853,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9141305088996888,0.4302935898303985,0.4088025987148285,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.896815299987793,0.4071994721889496,0.2861667275428772,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8741899728775024,0.3776653409004211,0.3595172166824341,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7523038983345032,0.2374947667121887,1.0799784660339355,284.83062744140625,284.95001220703125,300.3136901855469,297.1469421386719,298.4893493652344,297.2374267578125,284.8308410644531,1.0,0.5591092705726624,0.565907895565033,0.565907895565033,1.0,1.0,-2.994607448577881,1.2141122817993164,1.7804951667785645,0.5410047769546509,0.898710310459137,0.898710310459137,0.0,135.2723846435547,178.0,73420.8984375,0.0,2218.337646484375,1.0,278.25616455078125,283.03436279296875,300.1683654785156,304.9753723144531,293.1499938964844,293.1499938964844,278.54998779296875,36432.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842835009098053,1.0,0.0,0.0,3.672811985015869,3.6728363037109375,9.000999057207082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.8369140625,0.0,1561.9508056640625,1895.4371337890625,0.0,2868.213623046875,0.9106107950210572,1.0,0.0,3.0,1.0,0.0
18008220,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8602586984634399,0.3988753259181976,0.3606500923633575,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8833299279212952,0.4321737587451935,0.4108861982822418,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8666138648986816,0.4078229367733001,0.2867989838123321,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8461105227470398,0.3787039220333099,0.3608573079109192,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7290358543395996,0.2376153022050857,1.0828410387039185,285.0195007324219,284.95001220703125,300.3707580566406,297.16571044921875,298.5082092285156,297.2347412109375,285.02130126953125,1.0,0.5712099075317383,0.5636158585548401,0.5636158585548401,1.0,1.0,-3.004173994064331,1.2152891159057615,1.7888848781585691,0.5397530794143677,0.9111307859420776,0.9111307859420776,0.0,153.14076232910156,196.0,72367.0703125,0.0,2326.861083984375,1.0,278.5411376953125,283.2378845214844,300.1478881835937,304.80865478515625,293.1499938964844,293.1499938964844,278.25,35707.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836125373840332,1.0,0.0,0.0,3.680009126663208,3.680033445358277,9.03630905213504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.8662109375,0.0,1564.607421875,1895.4371337890625,0.0,2805.536865234375,0.9118309020996094,1.0,0.0,3.0,1.0,0.0
