time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008280,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8602586984634399,0.3988753259181976,0.3606500923633575,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8833299279212952,0.4321737587451935,0.4108861982822418,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8666138648986816,0.4078229367733001,0.2867989838123321,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8461105227470398,0.3787039220333099,0.3608573079109192,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7290358543395996,0.2376153022050857,1.0828410387039185,285.0195007324219,284.95001220703125,300.3707580566406,297.16571044921875,298.5082092285156,297.2347412109375,285.02130126953125,1.0,0.5712099075317383,0.5636158585548401,0.5636158585548401,1.0,1.0,-3.004173994064331,1.2152891159057615,1.7888848781585691,0.5397530794143677,0.9111307859420776,0.9111307859420776,0.0,153.14076232910156,196.0,72367.0703125,0.0,2326.861083984375,1.0,278.5411376953125,283.2378845214844,300.1478881835937,304.80865478515625,293.1499938964844,293.1499938964844,278.25,35707.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836125373840332,1.0,0.0,0.0,3.680009126663208,3.680033445358277,9.03630905213504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.8662109375,0.0,1564.607421875,1895.4371337890625,0.0,2805.536865234375,0.9118309020996094,1.0,0.0,3.0,1.0,0.0
18008340,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8378462195396423,0.3991935849189758,0.3619768321514129,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8598469495773315,0.4336083233356476,0.4132108390331268,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8435339331626892,0.4079611301422119,0.2876402735710144,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8247783184051514,0.3793539702892303,0.3624169826507568,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7100793123245239,0.23749440908432,1.0864018201828003,284.8700561523437,284.95001220703125,300.427490234375,297.1840515136719,298.5244140625,297.2281188964844,284.86981201171875,1.0,0.5833727121353149,0.561323881149292,0.561323881149292,1.0,1.0,-3.0157384872436523,1.2172574996948242,1.798480987548828,0.5390819907188416,0.8993853330612183,0.8993853330612183,0.0,171.2116241455078,184.0,73721.7890625,0.0,2440.78369140625,1.0,278.2587890625,283.0614318847656,300.1990051269531,305.0146484375,293.1499938964844,293.1499938964844,278.1499938964844,36353.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841973602771759,1.0,0.0,0.0,3.669981479644776,3.6700055599212646,8.987129831439233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.431640625,0.0,1558.1734619140625,1895.4371337890625,0.0,2860.16015625,0.9099640250205994,1.0,0.0,3.0,1.0,0.0
18008400,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8378462195396423,0.3991935849189758,0.3619768321514129,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8598469495773315,0.4336083233356476,0.4132108390331268,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8435339331626892,0.4079611301422119,0.2876402735710144,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8247783184051514,0.3793539702892303,0.3624169826507568,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7100793123245239,0.23749440908432,1.0864018201828003,284.8700561523437,284.95001220703125,300.427490234375,297.1840515136719,298.5244140625,297.2281188964844,284.86981201171875,1.0,0.5833727121353149,0.561323881149292,0.561323881149292,1.0,1.0,-3.0157384872436523,1.2172574996948242,1.798480987548828,0.5390819907188416,0.8993853330612183,0.8993853330612183,0.0,171.2116241455078,184.0,73721.7890625,0.0,2440.78369140625,1.0,278.2587890625,283.0614318847656,300.1990051269531,305.0146484375,293.1499938964844,293.1499938964844,278.1499938964844,36353.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841973602771759,1.0,0.0,0.0,3.669981479644776,3.6700055599212646,8.987129831439233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.431640625,0.0,1558.1734619140625,1895.4371337890625,0.0,2860.16015625,0.9099640250205994,1.0,0.0,3.0,1.0,0.0
18008460,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8313272595405579,0.3991056084632873,0.3620913922786712,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8535968661308289,0.4347074329853058,0.4144654870033264,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8368275761604309,0.4077317118644714,0.2876430153846741,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8186476230621338,0.3796726167201996,0.3629464209079742,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7036641240119934,0.2371034473180771,1.0857868194580078,284.8247375488281,284.95001220703125,300.48388671875,297.20196533203125,298.5386657714844,297.2188720703125,284.8255615234375,1.0,0.5862765908241272,0.5592127442359924,0.5592127442359924,1.0,1.0,-3.0172924995422363,1.2150126695632937,1.8022799491882324,0.536410391330719,0.888924777507782,0.888924777507782,0.0,177.07472229003906,172.0,74034.5,0.0,2473.844482421875,1.0,278.15216064453125,283.0076599121094,300.20562744140625,305.0334777832031,293.1499938964844,293.1499938964844,278.45001220703125,36735.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430894613265991,1.0,0.0,0.0,3.643388509750366,3.643412590026856,8.857359148350952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.8720703125,0.0,1531.31787109375,1895.4371337890625,0.0,2870.593017578125,0.9042919278144836,1.0,0.0,3.0,1.0,0.0
18008520,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8313272595405579,0.3991056084632873,0.3620913922786712,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8535968661308289,0.4347074329853058,0.4144654870033264,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8368275761604309,0.4077317118644714,0.2876430153846741,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8186476230621338,0.3796726167201996,0.3629464209079742,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7036641240119934,0.2371034473180771,1.0857868194580078,284.8247375488281,284.95001220703125,300.48388671875,297.20196533203125,298.5386657714844,297.2188720703125,284.8255615234375,1.0,0.5862765908241272,0.5592127442359924,0.5592127442359924,1.0,1.0,-3.0172924995422363,1.2150126695632937,1.8022799491882324,0.536410391330719,0.888924777507782,0.888924777507782,0.0,177.07472229003906,172.0,74034.5,0.0,2473.844482421875,1.0,278.15216064453125,283.0076599121094,300.20562744140625,305.0334777832031,293.1499938964844,293.1499938964844,278.45001220703125,36735.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430894613265991,1.0,0.0,0.0,3.643388509750366,3.643412590026856,8.857359148350952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.8720703125,0.0,1531.31787109375,1895.4371337890625,0.0,2870.593017578125,0.9042919278144836,1.0,0.0,3.0,1.0,0.0
18008580,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8351855278015137,0.4005381166934967,0.3628223240375519,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8582725524902344,0.4369209408760071,0.4160798192024231,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8405131101608276,0.408739298582077,0.2879720032215118,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8225132822990417,0.3809819519519806,0.3637464046478271,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7067774534225464,0.2373913079500198,1.0854547023773191,285.0141296386719,284.95001220703125,300.5399169921875,297.2193908691406,298.5600280761719,297.22174072265625,285.01568603515625,1.0,0.5848965644836426,0.5571016073226929,0.5571016073226929,1.0,1.0,-3.0210602283477783,1.2137342691421509,1.807325959205628,0.5339922308921814,0.901098906993866,0.901098906993866,0.0,174.22824096679688,160.0,72834.28125,0.0,2466.216064453125,1.0,278.4407653808594,283.21295166015625,300.19873046875,304.8916015625,293.1499938964844,293.1499938964844,278.1499938964844,35854.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362345695495605,1.0,0.0,0.0,3.645374059677124,3.645398139953613,8.867016276781214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.994140625,0.0,1526.9429931640625,1895.4371337890625,0.0,2806.5556640625,0.9041889309883118,1.0,0.0,3.0,1.0,0.0
18008640,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8351855278015137,0.4005381166934967,0.3628223240375519,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8582725524902344,0.4369209408760071,0.4160798192024231,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8405131101608276,0.408739298582077,0.2879720032215118,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8225132822990417,0.3809819519519806,0.3637464046478271,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7067774534225464,0.2373913079500198,1.0854547023773191,285.0141296386719,284.95001220703125,300.5399169921875,297.2193908691406,298.5600280761719,297.22174072265625,285.01568603515625,1.0,0.5848965644836426,0.5571016073226929,0.5571016073226929,1.0,1.0,-3.0210602283477783,1.2137342691421509,1.807325959205628,0.5339922308921814,0.901098906993866,0.901098906993866,0.0,174.22824096679688,160.0,72834.28125,0.0,2466.216064453125,1.0,278.4407653808594,283.21295166015625,300.19873046875,304.8916015625,293.1499938964844,293.1499938964844,278.1499938964844,35854.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362345695495605,1.0,0.0,0.0,3.645374059677124,3.645398139953613,8.867016276781214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.994140625,0.0,1526.9429931640625,1895.4371337890625,0.0,2806.5556640625,0.9041889309883118,1.0,0.0,3.0,1.0,0.0
18008700,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8395690321922302,0.4010563194751739,0.3634075820446014,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8632304668426514,0.4379280209541321,0.4170679450035095,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8448346853256226,0.4091312289237976,0.2882899641990661,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8267822861671448,0.3815657198429107,0.3643127679824829,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7105910778045654,0.2375382632017135,1.085874319076538,284.8941650390625,284.95001220703125,300.5677795410156,297.2279357910156,298.5700988769531,297.22235107421875,284.8868103027344,1.0,0.5833446979522705,0.5560460686683655,0.5560460686683655,1.0,1.0,-3.0245237350463867,1.213758111000061,1.8107656240463257,0.5331975221633911,0.8935571908950806,0.8935571908950806,0.0,170.95899963378906,160.0,73960.140625,0.0,2455.800048828125,1.0,278.19781494140625,283.0661926269531,300.2483825683594,305.1249694824219,293.1499938964844,293.1499938964844,278.1499938964844,36167.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405387997627258,1.0,0.0,0.0,3.6430563926696777,3.643080234527588,8.855744226821116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.2099609375,0.0,1526.7109375,1895.4371337890625,0.0,2846.74951171875,0.90363872051239,1.0,0.0,3.0,1.0,0.0
18008760,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8440011143684387,0.4011025130748749,0.3634804487228393,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8684008121490479,0.4385983943939209,0.4176807999610901,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.849301815032959,0.4091454148292541,0.2882994413375854,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8311857581138611,0.3818459510803222,0.3645485043525696,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7143922448158264,0.2374905198812484,1.085340142250061,284.8564147949219,284.95001220703125,300.5955505371094,297.236328125,298.5778503417969,297.2192077636719,284.85650634765625,1.0,0.5812327265739441,0.5550658106803894,0.5550658106803894,1.0,1.0,-3.025006055831909,1.2125636339187622,1.8124423027038568,0.5318652391433716,0.8884056210517883,0.8884056210517883,0.0,167.3791961669922,148.0,74041.8203125,0.0,2438.227294921875,1.0,278.1558532714844,283.0313720703125,300.2514343261719,305.0956726074219,293.1499938964844,293.1499938964844,278.45001220703125,36517.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841875433921814,1.0,0.0,0.0,3.630009889602661,3.6300339698791504,8.792430321591382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.1064453125,0.0,1514.8916015625,1895.4371337890625,0.0,2859.242431640625,0.901123344898224,1.0,0.0,3.0,1.0,0.0
18008820,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8566567301750183,0.402474045753479,0.363953173160553,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8827226758003235,0.4408741593360901,0.4191364645957947,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8620235323905945,0.4101904034614563,0.288500040769577,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8434370160102844,0.3832196295261383,0.3651958107948303,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.72449791431427,0.2379286140203476,1.0846692323684692,285.03472900390625,284.95001220703125,300.6507568359375,297.2527160644531,298.5990905761719,297.2225952148437,285.0360107421875,1.0,0.5761032700538635,0.5531052947044373,0.5531052947044373,1.0,1.0,-3.027527570724488,1.2108765840530396,1.8166508674621584,0.5293012261390686,0.9015146493911744,0.9015146493911744,0.0,158.2316131591797,136.0,72884.78125,0.0,2395.680419921875,1.0,278.4407958984375,283.2261962890625,300.2344970703125,304.9338073730469,293.1499938964844,293.1499938964844,278.1499938964844,35687.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353524208068848,1.0,0.0,0.0,3.638142108917236,3.6381659507751465,8.831868285597011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.994140625,0.0,1517.68603515625,1895.4371337890625,0.0,2798.32568359375,0.90244859457016,1.0,0.0,3.0,1.0,0.0
18008880,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8566567301750183,0.402474045753479,0.363953173160553,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8827226758003235,0.4408741593360901,0.4191364645957947,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8620235323905945,0.4101904034614563,0.288500040769577,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8434370160102844,0.3832196295261383,0.3651958107948303,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.72449791431427,0.2379286140203476,1.0846692323684692,285.03472900390625,284.95001220703125,300.6507568359375,297.2527160644531,298.5990905761719,297.2225952148437,285.0360107421875,1.0,0.5761032700538635,0.5531052947044373,0.5531052947044373,1.0,1.0,-3.027527570724488,1.2108765840530396,1.8166508674621584,0.5293012261390686,0.9015146493911744,0.9015146493911744,0.0,158.2316131591797,136.0,72884.78125,0.0,2395.680419921875,1.0,278.4407958984375,283.2261962890625,300.2344970703125,304.9338073730469,293.1499938964844,293.1499938964844,278.1499938964844,35687.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353524208068848,1.0,0.0,0.0,3.638142108917236,3.6381659507751465,8.831868285597011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.994140625,0.0,1517.68603515625,1895.4371337890625,0.0,2798.32568359375,0.90244859457016,1.0,0.0,3.0,1.0,0.0
18008940,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8731324672698975,0.4029738008975982,0.3644185066223144,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9009445309638976,0.4425829350948334,0.4206329584121704,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.878621518611908,0.410602867603302,0.2887317538261413,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8593680262565613,0.384107232093811,0.3658885657787323,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7370736598968506,0.2381158471107483,1.0843563079833984,284.87548828125,284.95001220703125,300.7054748535156,297.2685241699219,298.61639404296875,297.2200927734375,284.8747863769531,1.0,0.5703174471855164,0.5511447787284851,0.5511447787284851,1.0,1.0,-3.030630350112915,1.2093799114227295,1.821250438690185,0.5270166397094727,0.8898270130157471,0.8898270130157471,0.0,147.93016052246094,124.0,74106.046875,0.0,2348.1435546875,1.0,278.1590881347656,283.043212890625,300.2823486328125,305.13006591796875,293.1499938964844,293.1499938964844,278.45001220703125,36362.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409473896026611,1.0,0.0,0.0,3.628026247024536,3.6280500888824463,8.782823215369717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.3359375,0.0,1511.55517578125,1895.4371337890625,0.0,2850.56787109375,0.9005873203277588,1.0,0.0,3.0,1.0,0.0
18009000,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8731324672698975,0.4029738008975982,0.3644185066223144,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9009445309638976,0.4425829350948334,0.4206329584121704,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.878621518611908,0.410602867603302,0.2887317538261413,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8593680262565613,0.384107232093811,0.3658885657787323,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7370736598968506,0.2381158471107483,1.0843563079833984,284.87548828125,284.95001220703125,300.7054748535156,297.2685241699219,298.61639404296875,297.2200927734375,284.8747863769531,1.0,0.5703174471855164,0.5511447787284851,0.5511447787284851,1.0,1.0,-3.030630350112915,1.2093799114227295,1.821250438690185,0.5270166397094727,0.8898270130157471,0.8898270130157471,0.0,147.93016052246094,124.0,74106.046875,0.0,2348.1435546875,1.0,278.1590881347656,283.043212890625,300.2823486328125,305.13006591796875,293.1499938964844,293.1499938964844,278.45001220703125,36362.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409473896026611,1.0,0.0,0.0,3.628026247024536,3.6280500888824463,8.782823215369717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.3359375,0.0,1511.55517578125,1895.4371337890625,0.0,2850.56787109375,0.9005873203277588,1.0,0.0,3.0,1.0,0.0
18009060,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8939117193222046,0.4043146073818207,0.3647957146167755,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9251305460929872,0.4449043571949005,0.4220590591430664,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8994699120521545,0.411670058965683,0.2888949513435364,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8796371221542358,0.3855084180831909,0.3664904236793518,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7529119849205017,0.2386174499988556,1.083648681640625,285.045166015625,284.95001220703125,300.7597351074219,297.2837829589844,298.6371459960937,297.22369384765625,285.0462951660156,1.0,0.5639637112617493,0.5492205619812012,0.5492205619812012,1.0,1.0,-3.0328574180603027,1.2075449228286743,1.825312614440918,0.5243551135063171,0.90325927734375,0.90325927734375,0.0,136.8368682861328,112.0,72977.8671875,0.0,2294.840087890625,1.0,278.4408874511719,283.23004150390625,300.26617431640625,304.97247314453125,293.1499938964844,293.1499938964844,278.1499938964844,35585.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346376419067383,1.0,0.0,0.0,3.640171766281128,3.640195608139038,8.841726071295852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.453125,0.0,1519.166015625,1895.4371337890625,0.0,2791.658447265625,0.9028257131576538,1.0,0.0,3.0,1.0,0.0
18009120,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8939117193222046,0.4043146073818207,0.3647957146167755,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9251305460929872,0.4449043571949005,0.4220590591430664,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8994699120521545,0.411670058965683,0.2888949513435364,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8796371221542358,0.3855084180831909,0.3664904236793518,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7529119849205017,0.2386174499988556,1.083648681640625,285.045166015625,284.95001220703125,300.7597351074219,297.2837829589844,298.6371459960937,297.22369384765625,285.0462951660156,1.0,0.5639637112617493,0.5492205619812012,0.5492205619812012,1.0,1.0,-3.0328574180603027,1.2075449228286743,1.825312614440918,0.5243551135063171,0.90325927734375,0.90325927734375,0.0,136.8368682861328,112.0,72977.8671875,0.0,2294.840087890625,1.0,278.4408874511719,283.23004150390625,300.26617431640625,304.97247314453125,293.1499938964844,293.1499938964844,278.1499938964844,35585.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346376419067383,1.0,0.0,0.0,3.640171766281128,3.640195608139038,8.841726071295852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.453125,0.0,1519.166015625,1895.4371337890625,0.0,2791.658447265625,0.9028257131576538,1.0,0.0,3.0,1.0,0.0
18009180,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9208149313926696,0.4047657549381256,0.3651792109012604,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9552904963493348,0.4466370940208435,0.4235396087169647,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.927176594734192,0.4120885133743286,0.2891010344028473,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9050019979476928,0.3864038288593292,0.3671516478061676,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7732995748519897,0.2388399243354797,1.083318829536438,284.8824462890625,284.95001220703125,300.8134460449219,297.29840087890625,298.6538391113281,297.22119140625,284.8816223144531,1.0,0.5574551224708557,0.5472963452339172,0.5472963452339172,1.0,1.0,-3.0357537269592285,1.2059404850006104,1.8298131227493288,0.5220022201538086,0.8919122815132141,0.8919122815132141,0.0,125.46710205078124,100.0,74215.3671875,0.0,2241.209716796875,1.0,278.1590881347656,283.0436706542969,300.3126220703125,305.1683654785156,293.1499938964844,293.1499938964844,278.45001220703125,36279.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403177857398987,1.0,0.0,0.0,3.63316822052002,3.6331920623779297,8.807736548988032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.505859375,0.0,1516.607666015625,1895.4371337890625,0.0,2844.684326171875,0.901674211025238,1.0,0.0,3.0,1.0,0.0
18009240,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9208149313926696,0.4047657549381256,0.3651792109012604,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9552904963493348,0.4466370940208435,0.4235396087169647,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.927176594734192,0.4120885133743286,0.2891010344028473,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9050019979476928,0.3864038288593292,0.3671516478061676,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7732995748519897,0.2388399243354797,1.083318829536438,284.8824462890625,284.95001220703125,300.8134460449219,297.29840087890625,298.6538391113281,297.22119140625,284.8816223144531,1.0,0.5574551224708557,0.5472963452339172,0.5472963452339172,1.0,1.0,-3.0357537269592285,1.2059404850006104,1.8298131227493288,0.5220022201538086,0.8919122815132141,0.8919122815132141,0.0,125.46710205078124,100.0,74215.3671875,0.0,2241.209716796875,1.0,278.1590881347656,283.0436706542969,300.3126220703125,305.1683654785156,293.1499938964844,293.1499938964844,278.45001220703125,36279.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403177857398987,1.0,0.0,0.0,3.63316822052002,3.6331920623779297,8.807736548988032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.505859375,0.0,1516.607666015625,1895.4371337890625,0.0,2844.684326171875,0.901674211025238,1.0,0.0,3.0,1.0,0.0
18009300,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9368187189102172,0.4051766693592071,0.3650907874107361,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.97038471698761,0.447630763053894,0.4240662753582001,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9431760311126708,0.4124282896518707,0.2890258729457855,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.920329749584198,0.38694629073143,0.3672829270362854,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7849204540252686,0.2389909774065017,1.0824975967407229,285.009521484375,284.95001220703125,300.840087890625,297.3054504394531,298.66265869140625,297.22100830078125,285.0173645019531,1.0,0.5540111660957336,0.5463342070579529,0.5463342070579529,1.0,1.0,-3.035356283187866,1.2043362855911257,1.8310199975967407,0.5203301906585693,0.8999428749084473,0.8999428749084473,0.0,119.877197265625,100.0,73127.5546875,0.0,2211.565673828125,1.0,278.4017944335937,283.19384765625,300.2806701660156,304.957275390625,293.1499938964844,293.1499938964844,278.45001220703125,35900.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357089161872864,1.0,0.0,0.0,3.6345953941345215,3.634619235992432,8.814657803668524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.9765625,0.0,1515.355224609375,1895.4371337890625,0.0,2801.65087890625,0.9019855856895448,1.0,0.0,3.0,1.0,0.0
18009360,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9564425349235536,0.406049519777298,0.3654768168926239,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9870319366455078,0.4489772319793701,0.4249545037746429,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9622833132743835,0.4131523668766022,0.2892418503761291,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9404377937316896,0.387803167104721,0.3677257597446441,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7997640371322632,0.239355981349945,1.082579255104065,285.0536193847656,284.95001220703125,300.8666076660156,297.3123779296875,298.673828125,297.2246398925781,285.0541381835937,1.0,0.5506530404090881,0.5453963279724121,0.5453963279724121,1.0,1.0,-3.03777289390564,1.2039811611175537,1.833791732788086,0.5192614793777466,0.9057549238204956,0.9057549238204956,0.0,113.796875,118.0,73078.7890625,0.0,2184.376220703125,1.0,278.4440002441406,283.2319641113281,300.2933654785156,305.0053100585937,293.1499938964844,293.1499938964844,278.1499938964844,35522.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834001898765564,1.0,0.0,0.0,3.647151947021485,3.6471757888793945,8.875666708263452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.46484375,0.0,1526.4354248046875,1895.4371337890625,0.0,2785.72998046875,0.904363214969635,1.0,0.0,3.0,1.0,0.0
18009420,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9557299017906188,0.4064525663852691,0.3662795424461365,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9871363639831544,0.4507359564304352,0.4269408285617828,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9615110754966736,0.4135751128196716,0.2898070514202118,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9400148391723632,0.3886989057064056,0.3688687086105346,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.79908287525177,0.2395732402801513,1.084524393081665,284.89031982421875,284.95001220703125,300.919189453125,297.3256530761719,298.6900634765625,297.2220764160156,284.8897399902344,1.0,0.5528762936592102,0.5435206294059753,0.5435206294059753,1.0,1.0,-3.0455198287963867,1.2044899463653564,1.8410298824310305,0.5178576707839966,0.8947945237159729,0.8947945237159729,0.0,114.55569458007812,136.0,74411.25,0.0,2202.1015625,1.0,278.1591186523437,283.0439758300781,300.340576171875,305.2079467773437,293.1499938964844,293.1499938964844,278.45001220703125,36216.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398870825767517,1.0,0.0,0.0,3.6423819065094,3.6424057483673096,8.852465498421225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.140625,0.0,1526.3232421875,1895.4371337890625,0.0,2840.66015625,0.9036923050880432,1.0,0.0,3.0,1.0,0.0
18009480,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9557299017906188,0.4064525663852691,0.3662795424461365,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9871363639831544,0.4507359564304352,0.4269408285617828,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9615110754966736,0.4135751128196716,0.2898070514202118,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9400148391723632,0.3886989057064056,0.3688687086105346,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.79908287525177,0.2395732402801513,1.084524393081665,284.89031982421875,284.95001220703125,300.919189453125,297.3256530761719,298.6900634765625,297.2220764160156,284.8897399902344,1.0,0.5528762936592102,0.5435206294059753,0.5435206294059753,1.0,1.0,-3.0455198287963867,1.2044899463653564,1.8410298824310305,0.5178576707839966,0.8947945237159729,0.8947945237159729,0.0,114.55569458007812,136.0,74411.25,0.0,2202.1015625,1.0,278.1591186523437,283.0439758300781,300.340576171875,305.2079467773437,293.1499938964844,293.1499938964844,278.45001220703125,36216.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398870825767517,1.0,0.0,0.0,3.6423819065094,3.6424057483673096,8.852465498421225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.140625,0.0,1526.3232421875,1895.4371337890625,0.0,2840.66015625,0.9036923050880432,1.0,0.0,3.0,1.0,0.0
18009540,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.932187020778656,0.4076153039932251,0.3672296106815338,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9682369232177734,0.4530530869960785,0.4291268289089203,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9383053779602052,0.4145811796188354,0.2904961705207824,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9165191054344176,0.3900387287139892,0.3701817989349365,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7810819745063782,0.2399927824735641,1.0871570110321045,285.0643005371094,284.95001220703125,300.9711608886719,297.3382568359375,298.70928955078125,297.2248229980469,285.0656433105469,1.0,0.5594249963760376,0.5416448712348938,0.5416448712348938,1.0,1.0,-3.0548503398895264,1.205658197402954,1.8491920232772827,0.5166005492210388,0.9096413254737854,0.9096413254737854,0.0,122.88445281982422,154.0,73406.0,0.0,2262.208740234375,1.0,278.4410095214844,283.23272705078125,300.3227844238281,305.0560607910156,293.1499938964844,293.1499938964844,278.1499938964844,35452.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340123891830444,1.0,0.0,0.0,3.659445762634277,3.659469842910767,8.935604114412854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.2939453125,0.0,1539.59814453125,1895.4371337890625,0.0,2785.827880859375,0.9070494174957277,1.0,0.0,3.0,1.0,0.0
18009600,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.932187020778656,0.4076153039932251,0.3672296106815338,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9682369232177734,0.4530530869960785,0.4291268289089203,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9383053779602052,0.4145811796188354,0.2904961705207824,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9165191054344176,0.3900387287139892,0.3701817989349365,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7810819745063782,0.2399927824735641,1.0871570110321045,285.0643005371094,284.95001220703125,300.9711608886719,297.3382568359375,298.70928955078125,297.2248229980469,285.0656433105469,1.0,0.5594249963760376,0.5416448712348938,0.5416448712348938,1.0,1.0,-3.0548503398895264,1.205658197402954,1.8491920232772827,0.5166005492210388,0.9096413254737854,0.9096413254737854,0.0,122.88445281982422,154.0,73406.0,0.0,2262.208740234375,1.0,278.4410095214844,283.23272705078125,300.3227844238281,305.0560607910156,293.1499938964844,293.1499938964844,278.1499938964844,35452.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340123891830444,1.0,0.0,0.0,3.659445762634277,3.659469842910767,8.935604114412854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.2939453125,0.0,1539.59814453125,1895.4371337890625,0.0,2785.827880859375,0.9070494174957277,1.0,0.0,3.0,1.0,0.0
18009660,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.90197491645813,0.4078072309494018,0.368289977312088,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.939123809337616,0.4547077715396881,0.4314898252487182,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.907333254814148,0.4148650169372558,0.2913139462471008,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8888887166976929,0.3907956779003143,0.371669054031372,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7585511207580566,0.2400223016738891,1.0905355215072632,284.90594482421875,284.95001220703125,301.0224609375,297.3501281738281,298.7238464355469,297.22088623046875,284.9053039550781,1.0,0.5686095356941223,0.5396425127983093,0.5396425127983093,1.0,1.0,-3.0658068656921387,1.2072584629058838,1.8585485219955444,0.5156653523445129,0.8999971747398376,0.8999971747398376,0.0,135.59165954589844,172.0,74804.078125,0.0,2348.54052734375,1.0,278.1589050292969,283.04754638671875,300.36676025390625,305.2597045898437,293.1499938964844,293.1499938964844,278.1499938964844,36101.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401652574539185,1.0,0.0,0.0,3.6588778495788574,3.658901929855346,8.932831292440824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.9111328125,0.0,1543.826171875,1895.4371337890625,0.0,2843.259033203125,0.907302975654602,1.0,0.0,3.0,1.0,0.0
18009720,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.90197491645813,0.4078072309494018,0.368289977312088,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.939123809337616,0.4547077715396881,0.4314898252487182,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.907333254814148,0.4148650169372558,0.2913139462471008,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8888887166976929,0.3907956779003143,0.371669054031372,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7585511207580566,0.2400223016738891,1.0905355215072632,284.90594482421875,284.95001220703125,301.0224609375,297.3501281738281,298.7238464355469,297.22088623046875,284.9053039550781,1.0,0.5686095356941223,0.5396425127983093,0.5396425127983093,1.0,1.0,-3.0658068656921387,1.2072584629058838,1.8585485219955444,0.5156653523445129,0.8999971747398376,0.8999971747398376,0.0,135.59165954589844,172.0,74804.078125,0.0,2348.54052734375,1.0,278.1589050292969,283.04754638671875,300.36676025390625,305.2597045898437,293.1499938964844,293.1499938964844,278.1499938964844,36101.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401652574539185,1.0,0.0,0.0,3.6588778495788574,3.658901929855346,8.932831292440824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.9111328125,0.0,1543.826171875,1895.4371337890625,0.0,2843.259033203125,0.907302975654602,1.0,0.0,3.0,1.0,0.0
18009780,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8738797903060913,0.407790869474411,0.3687566220760345,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9074810743331908,0.4561767280101776,0.4334087669849396,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8789571523666382,0.4149313271045685,0.2917568981647491,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8619920015335083,0.3913348019123077,0.3727354109287262,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7366403341293335,0.2398067712783813,1.0924125909805298,284.9114074707031,284.95001220703125,301.0730895996094,297.3612365722656,298.7368469238281,297.2152709960937,284.9122009277344,1.0,0.5788183212280273,0.5376400947570801,0.5376400947570801,1.0,1.0,-3.072744131088257,1.2070833444595337,1.8656607866287231,0.5137318968772888,0.8975003957748413,0.8975003957748413,0.0,151.17910766601562,190.0,74872.59375,0.0,2443.061279296875,1.0,278.1495056152344,283.0493469238281,300.3614807128906,305.2333068847656,293.1499938964844,293.1499938964844,278.45001220703125,36193.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399355411529541,1.0,0.0,0.0,3.6513454914093018,3.651369571685791,8.896088843357575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.9130859375,0.0,1536.116943359375,1895.4371337890625,0.0,2841.113037109375,0.9057137370109558,1.0,0.0,3.0,1.0,0.0
18009840,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8738797903060913,0.407790869474411,0.3687566220760345,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9074810743331908,0.4561767280101776,0.4334087669849396,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8789571523666382,0.4149313271045685,0.2917568981647491,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8619920015335083,0.3913348019123077,0.3727354109287262,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7366403341293335,0.2398067712783813,1.0924125909805298,284.9114074707031,284.95001220703125,301.0730895996094,297.3612365722656,298.7368469238281,297.2152709960937,284.9122009277344,1.0,0.5788183212280273,0.5376400947570801,0.5376400947570801,1.0,1.0,-3.072744131088257,1.2070833444595337,1.8656607866287231,0.5137318968772888,0.8975003957748413,0.8975003957748413,0.0,151.17910766601562,190.0,74872.59375,0.0,2443.061279296875,1.0,278.1495056152344,283.0493469238281,300.3614807128906,305.2333068847656,293.1499938964844,293.1499938964844,278.45001220703125,36193.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399355411529541,1.0,0.0,0.0,3.6513454914093018,3.651369571685791,8.896088843357575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.9130859375,0.0,1536.116943359375,1895.4371337890625,0.0,2841.113037109375,0.9057137370109558,1.0,0.0,3.0,1.0,0.0
18009900,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.861939549446106,0.4082533121109009,0.3692273795604706,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8950304388999939,0.4572616219520569,0.4345499575138092,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.866843044757843,0.4153391122817993,0.2921206057071686,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8506342172622681,0.3919004201889038,0.3734158277511596,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7273233532905579,0.2398661524057388,1.0936872959136963,285.050537109375,284.95001220703125,301.09814453125,297.36651611328125,298.7453918457031,297.2159423828125,285.0586853027344,1.0,0.5842208862304688,0.5366389155387878,0.5366389155387878,1.0,1.0,-3.0774643421173096,1.2075207233428955,1.869943737983704,0.5129664540290833,0.907545566558838,0.907545566558838,0.0,159.28878784179688,190.0,73830.1015625,0.0,2494.510498046875,1.0,278.4007568359375,283.20916748046875,300.3373718261719,305.0475769042969,293.1499938964844,293.1499938964844,278.45001220703125,35728.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354012370109558,1.0,0.0,0.0,3.6567230224609375,3.6567471027374254,8.922312417780631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.849609375,0.0,1538.627685546875,1895.4371337890625,0.0,2798.78076171875,0.9068307280540466,1.0,0.0,3.0,1.0,0.0
18009960,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8519639372825623,0.4090947806835174,0.3701426982879638,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8844761252403259,0.4586523175239563,0.4360497891902923,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8566363453865051,0.4160767197608948,0.292769581079483,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8410829901695251,0.3927408158779144,0.3744098246097564,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.7191967964172363,0.2401124835014343,1.095898151397705,285.09796142578125,284.95001220703125,301.1230163574219,297.37158203125,298.755859375,297.2198791503906,285.0987243652344,1.0,0.5898867845535278,0.5356177091598511,0.5356177091598511,1.0,1.0,-3.084996223449707,1.2091208696365356,1.8758752346038816,0.5127360820770264,0.91501384973526,0.91501384973526,0.0,167.29185485839844,208.0,73865.8359375,0.0,2550.933837890625,1.0,278.4438171386719,283.2487487792969,300.3537292480469,305.1117858886719,293.1499938964844,293.1499938964844,278.1499938964844,35319.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341118693351746,1.0,0.0,0.0,3.67328405380249,3.67330813407898,9.003312015920528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.6640625,0.0,1554.10693359375,1895.4371337890625,0.0,2786.75537109375,0.9100850224494934,1.0,0.0,3.0,1.0,0.0
18010020,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8330625295639038,0.4092525243759155,0.3713845610618591,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8643552660942078,0.4603545069694519,0.4386670887470245,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8374568223953247,0.4163836240768432,0.2937593758106231,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8229947686195374,0.3934827148914337,0.3760861158370971,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7021704912185669,0.2400118559598922,1.0995835065841677,284.9320983886719,284.95001220703125,301.1722106933594,297.381103515625,298.7695007324219,297.2165832519531,284.93121337890625,1.0,0.6014091968536377,0.5335754156112671,0.5335754156112671,1.0,1.0,-3.0972819328308105,1.21104896068573,1.88623309135437,0.5118875503540039,0.9068053364753724,0.9068053364753724,0.0,184.6003570556641,196.0,75329.2890625,0.0,2666.01318359375,1.0,278.15887451171875,283.05548095703125,300.3990783691406,305.32696533203125,293.1499938964844,293.1499938964844,278.1499938964844,35936.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840705931186676,1.0,0.0,0.0,3.6788790225982666,3.678903341293335,9.030760566020036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.275390625,0.0,1565.0606689453125,1895.4371337890625,0.0,2848.311279296875,0.9116684198379515,1.0,0.0,3.0,1.0,0.0
18010080,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8330625295639038,0.4092525243759155,0.3713845610618591,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8643552660942078,0.4603545069694519,0.4386670887470245,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8374568223953247,0.4163836240768432,0.2937593758106231,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8229947686195374,0.3934827148914337,0.3760861158370971,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7021704912185669,0.2400118559598922,1.0995835065841677,284.9320983886719,284.95001220703125,301.1722106933594,297.381103515625,298.7695007324219,297.2165832519531,284.93121337890625,1.0,0.6014091968536377,0.5335754156112671,0.5335754156112671,1.0,1.0,-3.0972819328308105,1.21104896068573,1.88623309135437,0.5118875503540039,0.9068053364753724,0.9068053364753724,0.0,184.6003570556641,196.0,75329.2890625,0.0,2666.01318359375,1.0,278.15887451171875,283.05548095703125,300.3990783691406,305.32696533203125,293.1499938964844,293.1499938964844,278.1499938964844,35936.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840705931186676,1.0,0.0,0.0,3.6788790225982666,3.678903341293335,9.030760566020036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.275390625,0.0,1565.0606689453125,1895.4371337890625,0.0,2848.311279296875,0.9116684198379515,1.0,0.0,3.0,1.0,0.0
