time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010140,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8277480006217957,0.4091498255729675,0.371389091014862,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8594710230827332,0.4618315398693084,0.4401895105838775,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8322007060050964,0.4164255261421203,0.2938877642154693,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.818122386932373,0.3939749002456665,0.376703530550003,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6969197988510132,0.239672377705574,1.0989503860473633,284.92657470703125,284.95001220703125,301.2206115722656,297.3897705078125,298.781005859375,297.2112121582031,284.9266967773437,1.0,0.6039145588874817,0.5315330624580383,0.5315330624580383,1.0,1.0,-3.099259376525879,1.2085208892822266,1.890738606452942,0.5088428258895874,0.9049516916275024,0.9049516916275024,0.0,189.80650329589844,184.0,75343.40625,0.0,2697.428955078125,1.0,278.1499328613281,283.04766845703125,300.39111328125,305.2977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36057.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406641483306885,1.0,0.0,0.0,3.676624059677124,3.676648378372192,9.019692583933648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.13671875,0.0,1563.424560546875,1895.4371337890625,0.0,2847.921142578125,0.9112664461135864,1.0,0.0,3.0,1.0,0.0
18010200,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8277480006217957,0.4091498255729675,0.371389091014862,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8594710230827332,0.4618315398693084,0.4401895105838775,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8322007060050964,0.4164255261421203,0.2938877642154693,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.818122386932373,0.3939749002456665,0.376703530550003,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6969197988510132,0.239672377705574,1.0989503860473633,284.92657470703125,284.95001220703125,301.2206115722656,297.3897705078125,298.781005859375,297.2112121582031,284.9266967773437,1.0,0.6039145588874817,0.5315330624580383,0.5315330624580383,1.0,1.0,-3.099259376525879,1.2085208892822266,1.890738606452942,0.5088428258895874,0.9049516916275024,0.9049516916275024,0.0,189.80650329589844,184.0,75343.40625,0.0,2697.428955078125,1.0,278.1499328613281,283.04766845703125,300.39111328125,305.2977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36057.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406641483306885,1.0,0.0,0.0,3.676624059677124,3.676648378372192,9.019692583933648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.13671875,0.0,1563.424560546875,1895.4371337890625,0.0,2847.921142578125,0.9112664461135864,1.0,0.0,3.0,1.0,0.0
18010260,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8309921026229858,0.4094677865505218,0.3714790046215057,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8639593124389648,0.4636343717575073,0.4416915774345398,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8355215787887573,0.4168101847171783,0.2940119802951813,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8216658234596252,0.3947406709194183,0.3772425055503845,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6996423602104187,0.2395123988389969,1.0974544286727903,284.9296875,284.95001220703125,301.2682189941406,297.3975830078125,298.7942810058594,297.20965576171875,284.9298400878906,1.0,0.6020817756652832,0.5294969081878662,0.5294969081878662,1.0,1.0,-3.100172281265259,1.2055165767669678,1.894655704498291,0.5054939985275269,0.903718650341034,0.903718650341034,0.0,186.73452758789065,172.0,75285.8515625,0.0,2682.998046875,1.0,278.1499938964844,283.0487670898437,300.3958435058594,305.2957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36093.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402076363563538,1.0,0.0,0.0,3.673049211502075,3.673073530197144,9.002161505122785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.091796875,0.0,1559.6676025390625,1895.4371337890625,0.0,2843.6552734375,0.9104971885681152,1.0,0.0,3.0,1.0,0.0
18010320,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8309921026229858,0.4094677865505218,0.3714790046215057,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8639593124389648,0.4636343717575073,0.4416915774345398,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8355215787887573,0.4168101847171783,0.2940119802951813,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8216658234596252,0.3947406709194183,0.3772425055503845,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6996423602104187,0.2395123988389969,1.0974544286727903,284.9296875,284.95001220703125,301.2682189941406,297.3975830078125,298.7942810058594,297.20965576171875,284.9298400878906,1.0,0.6020817756652832,0.5294969081878662,0.5294969081878662,1.0,1.0,-3.100172281265259,1.2055165767669678,1.894655704498291,0.5054939985275269,0.903718650341034,0.903718650341034,0.0,186.73452758789065,172.0,75285.8515625,0.0,2682.998046875,1.0,278.1499938964844,283.0487670898437,300.3958435058594,305.2957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36093.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402076363563538,1.0,0.0,0.0,3.673049211502075,3.673073530197144,9.002161505122785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.091796875,0.0,1559.6676025390625,1895.4371337890625,0.0,2843.6552734375,0.9104971885681152,1.0,0.0,3.0,1.0,0.0
18010380,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8388923406600952,0.4099883139133453,0.3716361820697784,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8736734986305237,0.4656384885311126,0.4432463943958282,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8435640931129456,0.417395532131195,0.2941780090332031,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8297188878059387,0.3956816494464874,0.3778062760829925,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7067022323608398,0.239496111869812,1.0958870649337769,284.9331970214844,284.95001220703125,301.31500244140625,297.4045104980469,298.808349609375,297.21014404296875,284.933349609375,1.0,0.5980166792869568,0.5274608135223389,0.5274608135223389,1.0,1.0,-3.10122299194336,1.2025320529937744,1.898690938949585,0.5021460652351379,0.9027445316314696,0.9027445316314696,0.0,179.57870483398438,160.0,75226.71875,0.0,2647.222412109375,1.0,278.1499938964844,283.050048828125,300.4025573730469,305.2984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36102.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397997617721558,1.0,0.0,0.0,3.6691761016845694,3.669200420379639,8.983186603472859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.228515625,0.0,1555.3768310546875,1895.4371337890625,0.0,2839.84423828125,0.909639537334442,1.0,0.0,3.0,1.0,0.0
18010440,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8388923406600952,0.4099883139133453,0.3716361820697784,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8736734986305237,0.4656384885311126,0.4432463943958282,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8435640931129456,0.417395532131195,0.2941780090332031,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8297188878059387,0.3956816494464874,0.3778062760829925,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7067022323608398,0.239496111869812,1.0958870649337769,284.9331970214844,284.95001220703125,301.31500244140625,297.4045104980469,298.808349609375,297.21014404296875,284.933349609375,1.0,0.5980166792869568,0.5274608135223389,0.5274608135223389,1.0,1.0,-3.10122299194336,1.2025320529937744,1.898690938949585,0.5021460652351379,0.9027445316314696,0.9027445316314696,0.0,179.57870483398438,160.0,75226.71875,0.0,2647.222412109375,1.0,278.1499938964844,283.050048828125,300.4025573730469,305.2984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36102.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397997617721558,1.0,0.0,0.0,3.6691761016845694,3.669200420379639,8.983186603472859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.228515625,0.0,1555.3768310546875,1895.4371337890625,0.0,2839.84423828125,0.909639537334442,1.0,0.0,3.0,1.0,0.0
18010500,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.844230055809021,0.4102940261363983,0.3717270791530609,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8801019191741943,0.4666976630687713,0.4440452754497528,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8490103483200073,0.4177405536174774,0.2942743897438049,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8350591659545898,0.3962003588676452,0.3781011998653412,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7114028930664062,0.2395306676626205,1.0951350927352903,284.9350280761719,284.95001220703125,301.33807373046875,297.4076538085937,298.8155212402344,297.2108764648437,284.9351806640625,1.0,0.5954711437225342,0.5264427065849304,0.5264427065849304,1.0,1.0,-3.1018588542938232,1.201071858406067,1.900787115097046,0.5004849433898926,0.9023628830909728,0.9023628830909728,0.0,175.05970764160156,160.0,75199.2109375,0.0,2624.560302734375,1.0,278.1499938964844,283.0507202148437,300.4057312011719,305.2998962402344,293.1499938964844,293.1499938964844,278.1499938964844,36099.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396134376525879,1.0,0.0,0.0,3.667345762252808,3.667369842529297,8.974225806923641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.6123046875,0.0,1553.30322265625,1895.4371337890625,0.0,2838.103515625,0.9092292785644532,1.0,0.0,3.0,1.0,0.0
18010560,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8503687977790833,0.4106192588806152,0.3718237578868866,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8874054551124573,0.4677856862545013,0.4448584020137787,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8552799820899963,0.4181103706359863,0.2943787276744842,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8411576151847839,0.3967423439025879,0.3784051835536957,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.716514527797699,0.2395857721567154,1.0944136381149292,284.9369812011719,284.95001220703125,301.36090087890625,297.4105224609375,298.82293701171875,297.2118225097656,284.9371337890625,1.0,0.5927237272262573,0.5255468487739563,0.5255468487739563,1.0,1.0,-3.102576494216919,1.1998332738876345,1.902743220329285,0.4990309178829193,0.9020566940307616,0.9020566940307616,0.0,170.17178344726562,148.0,75176.3359375,0.0,2600.093017578125,1.0,278.1499938964844,283.05145263671875,300.40869140625,305.3013916015625,293.1499938964844,293.1499938964844,278.1499938964844,36094.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394427299499512,1.0,0.0,0.0,3.6656670570373535,3.6656911373138414,8.966011932898255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.68359375,0.0,1551.3780517578125,1895.4371337890625,0.0,2836.50927734375,0.9088507294654846,1.0,0.0,3.0,1.0,0.0
18010620,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8650992512702942,0.4113130569458008,0.3720325231552124,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9045266509056092,0.4700354039669037,0.446528285741806,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8703182339668274,0.4189097881317138,0.2946105897426605,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8557313680648804,0.3978829383850097,0.3790411055088043,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7279725670814514,0.2397441864013672,1.0930668115615845,284.9407958984375,284.95001220703125,301.4059143066406,297.41558837890625,298.8377685546875,297.21417236328125,284.9409484863281,1.0,0.5868220925331116,0.5237550139427185,0.5237550139427185,1.0,1.0,-3.1042582988739014,1.197461724281311,1.9067965745925903,0.4961845874786377,0.9016382694244384,0.9016382694244384,0.0,159.6589813232422,136.0,75138.2109375,0.0,2547.6962890625,1.0,278.1499938964844,283.052734375,300.4140625,305.30438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36077.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391545414924622,1.0,0.0,0.0,3.662872552871704,3.662896633148194,8.952346775004116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.03125,0.0,1548.1201171875,1895.4371337890625,0.0,2833.817138671875,0.9082149267196656,1.0,0.0,3.0,1.0,0.0
18010680,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8650992512702942,0.4113130569458008,0.3720325231552124,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9045266509056092,0.4700354039669037,0.446528285741806,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8703182339668274,0.4189097881317138,0.2946105897426605,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8557313680648804,0.3978829383850097,0.3790411055088043,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7279725670814514,0.2397441864013672,1.0930668115615845,284.9407958984375,284.95001220703125,301.4059143066406,297.41558837890625,298.8377685546875,297.21417236328125,284.9409484863281,1.0,0.5868220925331116,0.5237550139427185,0.5237550139427185,1.0,1.0,-3.1042582988739014,1.197461724281311,1.9067965745925903,0.4961845874786377,0.9016382694244384,0.9016382694244384,0.0,159.6589813232422,136.0,75138.2109375,0.0,2547.6962890625,1.0,278.1499938964844,283.052734375,300.4140625,305.30438232421875,293.1499938964844,293.1499938964844,278.1499938964844,36077.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391545414924622,1.0,0.0,0.0,3.662872552871704,3.662896633148194,8.952346775004116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.03125,0.0,1548.1201171875,1895.4371337890625,0.0,2833.817138671875,0.9082149267196656,1.0,0.0,3.0,1.0,0.0
18010740,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8834075331687927,0.4120470583438873,0.3722583651542663,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.927100658416748,0.4723658859729767,0.4482533633708954,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.888944149017334,0.4197711050510406,0.294870525598526,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8738972544670105,0.3990821242332458,0.3797117471694946,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.741692066192627,0.23994942009449,1.0918344259262085,284.9442138671875,284.95001220703125,301.45001220703125,297.419677734375,298.8523864746094,297.2168884277344,284.9443664550781,1.0,0.5805814862251282,0.5219632387161255,0.5219632387161255,1.0,1.0,-3.1062397956848145,1.195184588432312,1.9110552072525024,0.4933829307556152,0.9014269113540648,0.9014269113540648,0.0,148.54364013671875,124.0,75107.7734375,0.0,2492.620849609375,1.0,278.1499938964844,283.0534973144531,300.4184875488281,305.3070373535156,293.1499938964844,293.1499938964844,278.1499938964844,36057.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838932454586029,1.0,0.0,0.0,3.660838127136232,3.660862445831299,8.94240542947955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.416015625,0.0,1545.69384765625,1895.4371337890625,0.0,2831.742431640625,0.9077463746070862,1.0,0.0,3.0,1.0,0.0
18010800,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8834075331687927,0.4120470583438873,0.3722583651542663,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.927100658416748,0.4723658859729767,0.4482533633708954,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.888944149017334,0.4197711050510406,0.294870525598526,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8738972544670105,0.3990821242332458,0.3797117471694946,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.741692066192627,0.23994942009449,1.0918344259262085,284.9442138671875,284.95001220703125,301.45001220703125,297.419677734375,298.8523864746094,297.2168884277344,284.9443664550781,1.0,0.5805814862251282,0.5219632387161255,0.5219632387161255,1.0,1.0,-3.1062397956848145,1.195184588432312,1.9110552072525024,0.4933829307556152,0.9014269113540648,0.9014269113540648,0.0,148.54364013671875,124.0,75107.7734375,0.0,2492.620849609375,1.0,278.1499938964844,283.0534973144531,300.4184875488281,305.3070373535156,293.1499938964844,293.1499938964844,278.1499938964844,36057.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838932454586029,1.0,0.0,0.0,3.660838127136232,3.660862445831299,8.94240542947955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.416015625,0.0,1545.69384765625,1895.4371337890625,0.0,2831.742431640625,0.9077463746070862,1.0,0.0,3.0,1.0,0.0
18010860,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9060191512107848,0.4128135740756988,0.3725006878376007,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9545013308525084,0.4747777879238128,0.4500413537025451,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9122200012207032,0.4206911027431488,0.2951613962650299,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8964629173278809,0.4003361463546753,0.3804205954074859,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7589515447616577,0.2401934564113617,1.090714931488037,284.9471740722656,284.95001220703125,301.493408203125,297.4230041503906,298.86676025390625,297.2198486328125,284.9472961425781,1.0,0.5741192698478699,0.5201848149299622,0.5201848149299622,1.0,1.0,-3.108538150787353,1.1930323839187622,1.9155057668685915,0.4906376898288727,0.9014188647270204,0.9014188647270204,0.0,137.0331573486328,112.0,75086.4296875,0.0,2435.974365234375,1.0,278.1499938964844,283.0536804199219,300.4220275878906,305.309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36037.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387562036514282,1.0,0.0,0.0,3.6596839427948,3.659708023071289,8.936767130762746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.044921875,0.0,1544.25146484375,1895.4371337890625,0.0,2830.096435546875,0.9074741005897522,1.0,0.0,3.0,1.0,0.0
18010920,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9060191512107848,0.4128135740756988,0.3725006878376007,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9545013308525084,0.4747777879238128,0.4500413537025451,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9122200012207032,0.4206911027431488,0.2951613962650299,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8964629173278809,0.4003361463546753,0.3804205954074859,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7589515447616577,0.2401934564113617,1.090714931488037,284.9471740722656,284.95001220703125,301.493408203125,297.4230041503906,298.86676025390625,297.2198486328125,284.9472961425781,1.0,0.5741192698478699,0.5201848149299622,0.5201848149299622,1.0,1.0,-3.108538150787353,1.1930323839187622,1.9155057668685915,0.4906376898288727,0.9014188647270204,0.9014188647270204,0.0,137.0331573486328,112.0,75086.4296875,0.0,2435.974365234375,1.0,278.1499938964844,283.0536804199219,300.4220275878906,305.309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36037.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387562036514282,1.0,0.0,0.0,3.6596839427948,3.659708023071289,8.936767130762746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.044921875,0.0,1544.25146484375,1895.4371337890625,0.0,2830.096435546875,0.9074741005897522,1.0,0.0,3.0,1.0,0.0
18010980,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9368330240249634,0.4136014878749847,0.372756153345108,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9831882119178772,0.4772563576698303,0.4518854022026062,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9436560273170472,0.4216572046279907,0.2954794764518738,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9261983633041382,0.4016323983669281,0.3811627626419067,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7811410427093506,0.240463450551033,1.089682936668396,284.94970703125,284.95001220703125,301.536376953125,297.42584228515625,298.8809814453125,297.2229309082031,284.9498291015625,1.0,0.567542552947998,0.5184064507484436,0.5184064507484436,1.0,1.0,-3.1110968589782715,1.1909606456756592,1.9201362133026123,0.4878983199596405,0.901564598083496,0.901564598083496,0.0,125.33299255371094,100.0,75072.6328125,0.0,2378.72412109375,1.0,278.1499938964844,283.0533752441406,300.4250183105469,305.3115539550781,293.1499938964844,293.1499938964844,278.1499938964844,36018.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386176228523254,1.0,0.0,0.0,3.659267902374268,3.659291982650757,8.934735546972661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.7685546875,0.0,1543.6436767578125,1895.4371337890625,0.0,2828.802490234375,0.9073676466941832,1.0,0.0,3.0,1.0,0.0
18011040,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9368330240249634,0.4136014878749847,0.372756153345108,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9831882119178772,0.4772563576698303,0.4518854022026062,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9436560273170472,0.4216572046279907,0.2954794764518738,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9261983633041382,0.4016323983669281,0.3811627626419067,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7811410427093506,0.240463450551033,1.089682936668396,284.94970703125,284.95001220703125,301.536376953125,297.42584228515625,298.8809814453125,297.2229309082031,284.9498291015625,1.0,0.567542552947998,0.5184064507484436,0.5184064507484436,1.0,1.0,-3.1110968589782715,1.1909606456756592,1.9201362133026123,0.4878983199596405,0.901564598083496,0.901564598083496,0.0,125.33299255371094,100.0,75072.6328125,0.0,2378.72412109375,1.0,278.1499938964844,283.0533752441406,300.4250183105469,305.3115539550781,293.1499938964844,293.1499938964844,278.1499938964844,36018.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386176228523254,1.0,0.0,0.0,3.659267902374268,3.659291982650757,8.934735546972661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.7685546875,0.0,1543.6436767578125,1895.4371337890625,0.0,2828.802490234375,0.9073676466941832,1.0,0.0,3.0,1.0,0.0
18011100,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.954636812210083,0.4139987230300903,0.3728867769241333,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9968677759170532,0.4785111248493194,0.4528203904628753,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9611372351646424,0.422148585319519,0.2956442236900329,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9445649981498718,0.4022882282733917,0.3815408945083618,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7944957613945007,0.240602821111679,1.0891859531402588,284.9508361816406,284.95001220703125,301.5577087402344,297.42706298828125,298.8880310058594,297.2245178222656,284.9509582519531,1.0,0.5642305016517639,0.5175172686576843,0.5175172686576843,1.0,1.0,-3.112373352050781,1.1899118423461914,1.9224613904953003,0.4865128993988037,0.9016612768173218,0.9016612768173218,0.0,119.46935272216795,100.0,75066.2421875,0.0,2350.03125,1.0,278.1499938964844,283.0531005859375,300.4263916015625,305.3125915527344,293.1499938964844,293.1499938964844,278.1499938964844,36009.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385637402534485,1.0,0.0,0.0,3.6591954231262207,3.65921950340271,8.934381980907347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.2021484375,0.0,1543.4951171875,1895.4371337890625,0.0,2828.29931640625,0.9073450565338136,1.0,0.0,3.0,1.0,0.0
18011160,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9663938879966736,0.4143190383911133,0.3730610311031341,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9990000128746032,0.4805514514446258,0.4431567788124084,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9725425243377686,0.4225780069828033,0.2958507239818573,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.957080602645874,0.4028874039649963,0.3819780051708221,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8039655685424805,0.2406938672065735,1.0889781713485718,284.9405517578125,284.95001220703125,301.57891845703125,297.4281616210937,298.8958435058594,297.2285461425781,284.939453125,1.0,0.5601470470428467,0.5166347026824951,0.5166347026824951,1.0,1.0,-3.101557493209839,1.183751106262207,1.9178062677383425,0.4830565154552459,0.9007298946380616,0.9007298946380616,0.0,115.26463317871094,120.0,74878.203125,0.0,2307.66162109375,1.0,278.1499938964844,283.0438842773437,300.4268493652344,305.3067932128906,293.1499938964844,293.1499938964844,278.1499938964844,36044.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383883237838745,1.0,0.0,0.0,3.658050060272217,3.658074378967285,8.92878972535982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.6533203125,0.0,1542.4747314453125,1895.4371337890625,0.0,2826.660888671875,0.9070981740951538,1.0,0.0,3.0,1.0,0.0
18011220,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9652481079101562,0.4149834811687469,0.3736663162708282,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.4848227798938751,0.4454472959041595,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9716036319732666,0.4234839379787445,0.2964829504489898,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9563742280006408,0.4041374623775482,0.3831568658351898,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8028207421302795,0.240928903222084,1.0900590419769287,284.9436950683594,284.95001220703125,301.6210327148437,297.429931640625,298.9140930175781,297.2385559082031,284.94488525390625,1.0,0.5624475479125977,0.5148696303367615,0.5148696303367615,1.0,1.0,-3.10848331451416,1.1835490465164185,1.9249342679977417,0.4805586636066437,0.900161623954773,0.900161623954773,0.0,116.05046081542967,140.0,74893.1953125,0.0,2324.66357421875,1.0,278.1499938964844,283.04595947265625,300.42779541015625,305.2993469238281,293.1499938964844,293.1499938964844,278.1499938964844,36064.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379130959510803,1.0,0.0,0.0,3.655018568038941,3.6550426483154297,8.913996225601295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.7236328125,0.0,1539.245849609375,1895.4371337890625,0.0,2822.223388671875,0.9064596891403198,1.0,0.0,3.0,1.0,0.0
18011280,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9652481079101562,0.4149834811687469,0.3736663162708282,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.4848227798938751,0.4454472959041595,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9716036319732666,0.4234839379787445,0.2964829504489898,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9563742280006408,0.4041374623775482,0.3831568658351898,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8028207421302795,0.240928903222084,1.0900590419769287,284.9436950683594,284.95001220703125,301.6210327148437,297.429931640625,298.9140930175781,297.2385559082031,284.94488525390625,1.0,0.5624475479125977,0.5148696303367615,0.5148696303367615,1.0,1.0,-3.10848331451416,1.1835490465164185,1.9249342679977417,0.4805586636066437,0.900161623954773,0.900161623954773,0.0,116.05046081542967,140.0,74893.1953125,0.0,2324.66357421875,1.0,278.1499938964844,283.04595947265625,300.42779541015625,305.2993469238281,293.1499938964844,293.1499938964844,278.1499938964844,36064.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379130959510803,1.0,0.0,0.0,3.655018568038941,3.6550426483154297,8.913996225601295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.7236328125,0.0,1539.245849609375,1895.4371337890625,0.0,2822.223388671875,0.9064596891403198,1.0,0.0,3.0,1.0,0.0
18011340,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.946995496749878,0.4158229529857635,0.3746081590652466,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.994650423526764,0.4865286648273468,0.4608150124549866,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9541422128677368,0.4245670139789581,0.2973844408988952,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9380020499229432,0.4055365920066833,0.3846829235553741,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.788127601146698,0.2412244379520416,1.092513084411621,284.9786071777344,284.95001220703125,301.6627197265625,297.43121337890625,298.9263000488281,297.2374267578125,284.97998046875,1.0,0.571075439453125,0.5131045579910278,0.5131045579910278,1.0,1.0,-3.1375997066497803,1.1925294399261477,1.945070147514344,0.4828023612499237,0.9033522009849548,0.9033522009849548,0.0,123.5276870727539,160.0,75306.4140625,0.0,2416.2939453125,1.0,278.1499938964844,283.0682678222656,300.4329528808594,305.3251037597656,293.1499938964844,293.1499938964844,278.1499938964844,35894.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382723927497864,1.0,0.0,0.0,3.658492803573608,3.6585168838500977,8.930950912144908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.140625,0.0,1541.8475341796875,1895.4371337890625,0.0,2825.578125,0.9071359634399414,1.0,0.0,3.0,1.0,0.0
18011400,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.946995496749878,0.4158229529857635,0.3746081590652466,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.994650423526764,0.4865286648273468,0.4608150124549866,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9541422128677368,0.4245670139789581,0.2973844408988952,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9380020499229432,0.4055365920066833,0.3846829235553741,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.788127601146698,0.2412244379520416,1.092513084411621,284.9786071777344,284.95001220703125,301.6627197265625,297.43121337890625,298.9263000488281,297.2374267578125,284.97998046875,1.0,0.571075439453125,0.5131045579910278,0.5131045579910278,1.0,1.0,-3.1375997066497803,1.1925294399261477,1.945070147514344,0.4828023612499237,0.9033522009849548,0.9033522009849548,0.0,123.5276870727539,160.0,75306.4140625,0.0,2416.2939453125,1.0,278.1499938964844,283.0682678222656,300.4329528808594,305.3251037597656,293.1499938964844,293.1499938964844,278.1499938964844,35894.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382723927497864,1.0,0.0,0.0,3.658492803573608,3.6585168838500977,8.930950912144908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.140625,0.0,1541.8475341796875,1895.4371337890625,0.0,2825.578125,0.9071359634399414,1.0,0.0,3.0,1.0,0.0
18011460,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9251313209533693,0.4161869585514068,0.3752630949020386,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9781518578529358,0.4873723089694977,0.4617837071418762,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9326348304748536,0.4250775575637817,0.2979891002178192,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.916447937488556,0.4062097668647766,0.3856534361839294,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7720043063163757,0.2412970811128616,1.094467043876648,284.9812316894531,284.95001220703125,301.6842041015625,297.4316711425781,298.9309387207031,297.235595703125,284.9814758300781,1.0,0.5762047171592712,0.5121170282363892,0.5121170282363892,1.0,1.0,-3.1401658058166504,1.1917709112167358,1.9483948945999143,0.4815855622291565,0.9045842289924622,0.9045842289924622,0.0,131.5402374267578,160.0,75346.484375,0.0,2466.8994140625,1.0,278.1499938964844,283.0674133300781,300.4346923828125,305.335693359375,293.1499938964844,293.1499938964844,278.1499938964844,35844.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386839032173157,1.0,0.0,0.0,3.662101030349731,3.6621251106262207,8.948576351031079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.1845703125,0.0,1545.5079345703125,1895.4371337890625,0.0,2829.421142578125,0.90788996219635,1.0,0.0,3.0,1.0,0.0
18011520,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9076877236366272,0.4164875745773315,0.3758257627487182,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9627014994621276,0.4883086383342743,0.4628588557243347,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.914825975894928,0.4255276024341583,0.2985248267650604,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9002087116241455,0.4068128168582916,0.3865213692188263,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7592407464981079,0.2413429319858551,1.0961134433746338,284.9842529296875,284.95001220703125,301.7039489746094,297.4319763183594,298.9359130859375,297.2348327636719,284.98455810546875,1.0,0.5814071297645569,0.5112054944038391,0.5112054944038391,1.0,1.0,-3.145801305770874,1.192436456680298,1.9533649682998653,0.4808901250362396,0.905839204788208,0.905839204788208,0.0,139.07325744628906,180.0,75424.703125,0.0,2518.14111328125,1.0,278.1499938964844,283.0676574707031,300.43524169921875,305.34228515625,293.1499938964844,293.1499938964844,278.1499938964844,35813.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390142321586609,1.0,0.0,0.0,3.66568922996521,3.665713310241699,8.96611993539409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.5361328125,0.0,1549.292236328125,1895.4371337890625,0.0,2832.506591796875,0.9086698293685912,1.0,0.0,3.0,1.0,0.0
18011580,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8771803975105286,0.4170007109642029,0.376945286989212,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9287453889846802,0.4905363023281097,0.4655424952507019,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8837025165557861,0.4263896644115448,0.2996300160884857,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8706989884376526,0.4079952836036682,0.3883187770843506,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7356290817260742,0.2413465231657028,1.0994131565093994,284.98980712890625,284.95001220703125,301.7447204589844,297.43218994140625,298.9466552734375,297.2342529296875,284.99005126953125,1.0,0.5931287407875061,0.5093064308166504,0.5093064308166504,1.0,1.0,-3.1578330993652344,1.1939029693603516,1.9639301300048828,0.479447603225708,0.9087501764297484,0.9087501764297484,0.0,156.490966796875,200.0,75602.75,0.0,2635.333984375,1.0,278.1499938964844,283.0670166015625,300.435302734375,305.3542785644531,293.1499938964844,293.1499938964844,278.1499938964844,35757.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396282196044922,1.0,0.0,0.0,3.67492413520813,3.6749484539031982,9.011354222820956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.150390625,0.0,1559.2509765625,1895.4371337890625,0.0,2838.241943359375,0.9106978178024292,1.0,0.0,3.0,1.0,0.0
18011640,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8771803975105286,0.4170007109642029,0.376945286989212,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9287453889846802,0.4905363023281097,0.4655424952507019,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8837025165557861,0.4263896644115448,0.2996300160884857,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8706989884376526,0.4079952836036682,0.3883187770843506,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7356290817260742,0.2413465231657028,1.0994131565093994,284.98980712890625,284.95001220703125,301.7447204589844,297.43218994140625,298.9466552734375,297.2342529296875,284.99005126953125,1.0,0.5931287407875061,0.5093064308166504,0.5093064308166504,1.0,1.0,-3.1578330993652344,1.1939029693603516,1.9639301300048828,0.479447603225708,0.9087501764297484,0.9087501764297484,0.0,156.490966796875,200.0,75602.75,0.0,2635.333984375,1.0,278.1499938964844,283.0670166015625,300.435302734375,305.3542785644531,293.1499938964844,293.1499938964844,278.1499938964844,35757.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396282196044922,1.0,0.0,0.0,3.67492413520813,3.6749484539031982,9.011354222820956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.150390625,0.0,1559.2509765625,1895.4371337890625,0.0,2838.241943359375,0.9106978178024292,1.0,0.0,3.0,1.0,0.0
18011700,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8638514280319214,0.4172157347202301,0.3774851262569427,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9131246209144592,0.4917022883892059,0.4669784605503082,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8702685832977295,0.426794171333313,0.3001782894134521,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8578576445579529,0.4085590839385986,0.3892111778259277,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7253531813621521,0.2413118183612823,1.1009923219680786,284.9919128417969,284.95001220703125,301.76495361328125,297.4320983886719,298.95196533203125,297.2341003417969,284.9921264648437,1.0,0.5992306470870972,0.5083569288253784,0.5083569288253784,1.0,1.0,-3.163844347000122,1.1946135759353638,1.969230890274048,0.4786981642246246,0.9102926850318908,0.9102926850318908,0.0,165.7570343017578,200.0,75694.78125,0.0,2697.25537109375,1.0,278.1499938964844,283.0660095214844,300.4351806640625,305.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35736.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399326801300049,1.0,0.0,0.0,3.68019437789917,3.680218458175659,9.037218546836812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.9130859375,0.0,1565.0328369140625,1895.4371337890625,0.0,2841.086181640625,0.9118627309799194,1.0,0.0,3.0,1.0,0.0
18011760,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8518604636192322,0.4174097776412964,0.3780139088630676,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8998492956161499,0.4928780794143677,0.4684385061264038,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8581499457359314,0.4271861314773559,0.3007238805294037,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8463422060012817,0.4091094136238098,0.3900992274284363,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7156575918197632,0.2412585765123367,1.102527379989624,284.9935607910156,284.95001220703125,301.7850646972656,297.431884765625,298.95709228515625,297.2339172363281,284.99371337890625,1.0,0.6054009795188904,0.5073509812355042,0.5073509812355042,1.0,1.0,-3.169804811477661,1.1951875686645508,1.9746171236038208,0.477820485830307,0.9118603467941284,0.9118603467941284,0.0,175.25271606445312,218.0,75785.78125,0.0,2760.5517578125,1.0,278.1499938964844,283.0645446777344,300.4349365234375,305.3660888671875,293.1499938964844,293.1499938964844,278.1499938964844,35718.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402407169342041,1.0,0.0,0.0,3.6857388019561768,3.685763120651245,9.064469850272872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.4912109375,0.0,1571.17041015625,1895.4371337890625,0.0,2843.964111328125,0.9130918979644777,1.0,0.0,3.0,1.0,0.0
18011820,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8323354125022888,0.4177424609661102,0.3789992928504944,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8786512613296509,0.4952412247657776,0.4713568389415741,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8384629487991333,0.4279401302337646,0.3017768263816833,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8275843858718872,0.4101771414279938,0.3918207883834839,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6977216005325317,0.2411059439182281,1.1052759885787964,284.995361328125,284.95001220703125,301.824951171875,297.4310607910156,298.9669494628906,297.2334899902344,284.9954833984375,1.0,0.6171612739562988,0.5053390860557556,0.5053390860557556,1.0,1.0,-3.1811485290527344,1.1960381269454956,1.9851105213165283,0.475892573595047,0.9149938225746156,0.9149938225746156,0.0,193.68983459472656,206.0,75959.65625,0.0,2883.63525390625,1.0,278.1499938964844,283.0604858398437,300.43408203125,305.376953125,293.1499938964844,293.1499938964844,278.1499938964844,35695.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408543467521667,1.0,0.0,0.0,3.697330713272095,3.697355031967163,9.121575885728817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.1396484375,0.0,1584.157958984375,1895.4371337890625,0.0,2849.6982421875,0.9156721234321594,1.0,0.0,3.0,1.0,0.0
18011880,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8323354125022888,0.4177424609661102,0.3789992928504944,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8786512613296509,0.4952412247657776,0.4713568389415741,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8384629487991333,0.4279401302337646,0.3017768263816833,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8275843858718872,0.4101771414279938,0.3918207883834839,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6977216005325317,0.2411059439182281,1.1052759885787964,284.995361328125,284.95001220703125,301.824951171875,297.4310607910156,298.9669494628906,297.2334899902344,284.9954833984375,1.0,0.6171612739562988,0.5053390860557556,0.5053390860557556,1.0,1.0,-3.1811485290527344,1.1960381269454956,1.9851105213165283,0.475892573595047,0.9149938225746156,0.9149938225746156,0.0,193.68983459472656,206.0,75959.65625,0.0,2883.63525390625,1.0,278.1499938964844,283.0604858398437,300.43408203125,305.376953125,293.1499938964844,293.1499938964844,278.1499938964844,35695.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408543467521667,1.0,0.0,0.0,3.697330713272095,3.697355031967163,9.121575885728817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.1396484375,0.0,1584.157958984375,1895.4371337890625,0.0,2849.6982421875,0.9156721234321594,1.0,0.0,3.0,1.0,0.0
18011940,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8281064629554749,0.4180693626403808,0.3794629573822021,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8749321103096008,0.4976285696029663,0.4737658202648163,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8344218730926514,0.4286994040012359,0.3024342954158783,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8238374590873718,0.4112439453601837,0.3930022418498993,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6934009790420532,0.2409498840570449,1.1054329872131348,284.9908752441406,284.95001220703125,301.8643798828125,297.4296875,298.97637939453125,297.2333068847656,284.9906005859375,1.0,0.619861900806427,0.5033272504806519,0.5033272504806519,1.0,1.0,-3.186992645263672,1.1945528984069824,1.9924397468566888,0.4729342758655548,0.9175896048545836,0.9175896048545836,0.0,198.50408935546875,194.0,76048.265625,0.0,2921.932373046875,1.0,278.1499938964844,283.0517578125,300.4324035644531,305.3835144042969,293.1499938964844,293.1499938964844,278.1499938964844,35702.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84140944480896,1.0,0.0,0.0,3.7085773944854736,3.708601951599121,9.177153401651594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.8994140625,0.0,1597.0560302734375,1895.4371337890625,0.0,2854.886474609375,0.918190598487854,1.0,0.0,3.0,1.0,0.0
