time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012000,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8281064629554749,0.4180693626403808,0.3794629573822021,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8749321103096008,0.4976285696029663,0.4737658202648163,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8344218730926514,0.4286994040012359,0.3024342954158783,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8238374590873718,0.4112439453601837,0.3930022418498993,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6934009790420532,0.2409498840570449,1.1054329872131348,284.9908752441406,284.95001220703125,301.8643798828125,297.4296875,298.97637939453125,297.2333068847656,284.9906005859375,1.0,0.619861900806427,0.5033272504806519,0.5033272504806519,1.0,1.0,-3.186992645263672,1.1945528984069824,1.9924397468566888,0.4729342758655548,0.9175896048545836,0.9175896048545836,0.0,198.50408935546875,194.0,76048.265625,0.0,2921.932373046875,1.0,278.1499938964844,283.0517578125,300.4324035644531,305.3835144042969,293.1499938964844,293.1499938964844,278.1499938964844,35702.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84140944480896,1.0,0.0,0.0,3.7085773944854736,3.708601951599121,9.177153401651594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.8994140625,0.0,1597.0560302734375,1895.4371337890625,0.0,2854.886474609375,0.918190598487854,1.0,0.0,3.0,1.0,0.0
18012060,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8309910297393799,0.4184275269508362,0.3796695172786712,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8794597387313843,0.5000779032707214,0.4759363234043121,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8376113772392273,0.4295066595077514,0.3029030859470367,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.827168881893158,0.4123517870903015,0.3939211070537567,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6957940459251404,0.2408431321382522,1.1043667793273926,284.9830322265625,284.95001220703125,301.9033203125,297.4277648925781,298.98590087890625,297.2336730957031,284.98272705078125,1.0,0.6185821890830994,0.5013949275016785,0.5013949275016785,1.0,1.0,-3.19023871421814,1.1921101808547974,1.9981285333633425,0.4695260524749756,0.9195116758346558,0.9195116758346558,0.0,195.8373260498047,182.0,76085.59375,0.0,2914.191650390625,1.0,278.1499938964844,283.04119873046875,300.4296264648437,305.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,35737.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417757749557495,1.0,0.0,0.0,3.71842098236084,3.7184455394744873,9.225934718415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.41796875,0.0,1608.633056640625,1895.4371337890625,0.0,2858.310791015625,0.9204196333885192,1.0,0.0,3.0,1.0,0.0
18012120,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8309910297393799,0.4184275269508362,0.3796695172786712,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8794597387313843,0.5000779032707214,0.4759363234043121,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8376113772392273,0.4295066595077514,0.3029030859470367,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.827168881893158,0.4123517870903015,0.3939211070537567,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6957940459251404,0.2408431321382522,1.1043667793273926,284.9830322265625,284.95001220703125,301.9033203125,297.4277648925781,298.98590087890625,297.2336730957031,284.98272705078125,1.0,0.6185821890830994,0.5013949275016785,0.5013949275016785,1.0,1.0,-3.19023871421814,1.1921101808547974,1.9981285333633425,0.4695260524749756,0.9195116758346558,0.9195116758346558,0.0,195.8373260498047,182.0,76085.59375,0.0,2914.191650390625,1.0,278.1499938964844,283.04119873046875,300.4296264648437,305.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,35737.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417757749557495,1.0,0.0,0.0,3.71842098236084,3.7184455394744873,9.225934718415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.41796875,0.0,1608.633056640625,1895.4371337890625,0.0,2858.310791015625,0.9204196333885192,1.0,0.0,3.0,1.0,0.0
18012180,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8383464813232422,0.4188220798969269,0.3797491788864136,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8892320990562439,0.5025997161865234,0.4780061244964599,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8453996181488037,0.4303746521472931,0.3032891452312469,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.834937334060669,0.4135167300701141,0.3947236835956573,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7023864984512329,0.2408051043748855,1.1028006076812744,284.97515869140625,284.95001220703125,301.9418029785156,297.4253234863281,298.99542236328125,297.2346496582031,284.974853515625,1.0,0.6148567795753479,0.4994626343250274,0.4994626343250274,1.0,1.0,-3.1923696994781494,1.1891765594482422,2.003192901611328,0.46587073802948,0.9208563566207886,0.9208563566207886,0.0,188.8536071777344,170.0,76092.375,0.0,2880.60205078125,1.0,278.1499938964844,283.0310974121094,300.426513671875,305.3819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35783.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419962525367737,1.0,0.0,0.0,3.7263941764831534,3.7264187335968018,9.265542644243396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.369140625,0.0,1618.1817626953125,1895.4371337890625,0.0,2860.37158203125,0.9222381114959716,1.0,0.0,3.0,1.0,0.0
18012240,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8383464813232422,0.4188220798969269,0.3797491788864136,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8892320990562439,0.5025997161865234,0.4780061244964599,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8453996181488037,0.4303746521472931,0.3032891452312469,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.834937334060669,0.4135167300701141,0.3947236835956573,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7023864984512329,0.2408051043748855,1.1028006076812744,284.97515869140625,284.95001220703125,301.9418029785156,297.4253234863281,298.99542236328125,297.2346496582031,284.974853515625,1.0,0.6148567795753479,0.4994626343250274,0.4994626343250274,1.0,1.0,-3.1923696994781494,1.1891765594482422,2.003192901611328,0.46587073802948,0.9208563566207886,0.9208563566207886,0.0,188.8536071777344,170.0,76092.375,0.0,2880.60205078125,1.0,278.1499938964844,283.0310974121094,300.426513671875,305.3819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35783.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419962525367737,1.0,0.0,0.0,3.7263941764831534,3.7264187335968018,9.265542644243396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.369140625,0.0,1618.1817626953125,1895.4371337890625,0.0,2860.37158203125,0.9222381114959716,1.0,0.0,3.0,1.0,0.0
18012300,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8432983160018921,0.4190302193164825,0.3797639906406402,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8955913186073303,0.503886878490448,0.4790287017822265,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8506253361701965,0.4308304190635681,0.3034700453281402,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8400840163230896,0.4141204059123993,0.3951078355312347,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7068210244178772,0.2408113479614257,1.1019554138183594,284.9715881347656,284.95001220703125,301.9608764648437,297.42388916015625,299.00018310546875,297.2353210449219,284.9713439941406,1.0,0.6124565005302429,0.4984964728355407,0.4984964728355407,1.0,1.0,-3.1932802200317383,1.1876317262649536,2.005648374557495,0.4640030562877655,0.9213478565216064,0.9213478565216064,0.0,184.406005859375,170.0,76088.125,0.0,2858.262451171875,1.0,278.1499938964844,283.0265197753906,300.42486572265625,305.380126953125,293.1499938964844,293.1499938964844,278.1499938964844,35807.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842072069644928,1.0,0.0,0.0,3.729650259017944,3.729674816131592,9.281741881750348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.96875,0.0,1622.126953125,1895.4371337890625,0.0,2861.08056640625,0.92298424243927,1.0,0.0,3.0,1.0,0.0
18012360,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8489808440208435,0.4192440509796142,0.3797699213027954,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9027451276779176,0.5051891803741455,0.4800508320331573,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8566171526908875,0.4312988519668579,0.3036487996578216,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8459599018096924,0.4147364795207977,0.395488828420639,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7117846012115479,0.2408320009708404,1.1011053323745728,284.968505859375,284.95001220703125,301.9798278808594,297.4223022460937,299.00518798828125,297.2360534667969,284.9682922363281,1.0,0.6098418235778809,0.497637391090393,0.497637391090393,1.0,1.0,-3.194167375564575,1.1862696409225464,2.0078978538513184,0.4623274505138397,0.9217618703842164,0.9217618703842164,0.0,179.5774688720703,158.0,76083.3125,0.0,2833.78466796875,1.0,278.1499938964844,283.0224304199219,300.4231262207031,305.3780822753906,293.1499938964844,293.1499938964844,278.1499938964844,35828.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421372771263123,1.0,0.0,0.0,3.732499837875366,3.7325246334075928,9.295930567532196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.39453125,0.0,1625.5965576171875,1895.4371337890625,0.0,2861.690185546875,0.9236385822296144,1.0,0.0,3.0,1.0,0.0
18012420,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8625617027282715,0.4196829497814178,0.3797643780708313,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9206171631813048,0.5078340768814087,0.4821037650108337,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8708979487419128,0.432268887758255,0.3040078580379486,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8599477410316467,0.4160013496875763,0.3962523639202118,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7226676940917969,0.240911602973938,1.099439024925232,284.9634094238281,284.95001220703125,302.01739501953125,297.41876220703125,299.01519775390625,297.2377624511719,284.9632568359375,1.0,0.6041762232780457,0.4959191977977752,0.4959191977977752,1.0,1.0,-3.1959753036499023,1.1835613250732422,2.01241397857666,0.4589999616146087,0.9223925471305848,0.9223925471305848,0.0,169.14956665039062,146.0,76067.4453125,0.0,2780.65185546875,1.0,278.1499938964844,283.0152893066406,300.4193725585937,305.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,35867.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422518968582153,1.0,0.0,0.0,3.7371325492858887,3.7371575832366943,9.319021501141832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.1904296875,0.0,1631.2733154296875,1895.4371337890625,0.0,2862.76171875,0.924704909324646,1.0,0.0,3.0,1.0,0.0
18012480,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8625617027282715,0.4196829497814178,0.3797643780708313,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9206171631813048,0.5078340768814087,0.4821037650108337,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8708979487419128,0.432268887758255,0.3040078580379486,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8599477410316467,0.4160013496875763,0.3962523639202118,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7226676940917969,0.240911602973938,1.099439024925232,284.9634094238281,284.95001220703125,302.01739501953125,297.41876220703125,299.01519775390625,297.2377624511719,284.9632568359375,1.0,0.6041762232780457,0.4959191977977752,0.4959191977977752,1.0,1.0,-3.1959753036499023,1.1835613250732422,2.01241397857666,0.4589999616146087,0.9223925471305848,0.9223925471305848,0.0,169.14956665039062,146.0,76067.4453125,0.0,2780.65185546875,1.0,278.1499938964844,283.0152893066406,300.4193725585937,305.37335205078125,293.1499938964844,293.1499938964844,278.1499938964844,35867.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422518968582153,1.0,0.0,0.0,3.7371325492858887,3.7371575832366943,9.319021501141832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.1904296875,0.0,1631.2733154296875,1895.4371337890625,0.0,2862.76171875,0.924704909324646,1.0,0.0,3.0,1.0,0.0
18012540,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8793626427650452,0.4201283752918243,0.3797421753406524,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9428830742836,0.5105230212211609,0.4841744899749756,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8884415030479431,0.4332752227783203,0.3043744564056396,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8772209882736206,0.4173023700714111,0.3970258831977844,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7352889180183411,0.2410347610712051,1.0978540182113647,284.95953369140625,284.95001220703125,302.054443359375,297.4146728515625,299.0250244140625,297.2396240234375,284.9593811035156,1.0,0.5981360077857971,0.4942010343074798,0.4942010343074798,1.0,1.0,-3.19790267944336,1.1808704137802124,2.0170321464538574,0.455687016248703,0.9228127002716064,0.9228127002716064,0.0,158.0702667236328,134.0,76044.375,0.0,2724.14599609375,1.0,278.1499938964844,283.00927734375,300.4151916503906,305.36773681640625,293.1499938964844,293.1499938964844,278.1499938964844,35900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423560261726379,1.0,0.0,0.0,3.740558385848999,3.7405831813812256,9.336114317193278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.6572265625,0.0,1635.5062255859375,1895.4371337890625,0.0,2863.7353515625,0.925495982170105,1.0,0.0,3.0,1.0,0.0
18012600,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8793626427650452,0.4201283752918243,0.3797421753406524,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9428830742836,0.5105230212211609,0.4841744899749756,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8884415030479431,0.4332752227783203,0.3043744564056396,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8772209882736206,0.4173023700714111,0.3970258831977844,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7352889180183411,0.2410347610712051,1.0978540182113647,284.95953369140625,284.95001220703125,302.054443359375,297.4146728515625,299.0250244140625,297.2396240234375,284.9593811035156,1.0,0.5981360077857971,0.4942010343074798,0.4942010343074798,1.0,1.0,-3.19790267944336,1.1808704137802124,2.0170321464538574,0.455687016248703,0.9228127002716064,0.9228127002716064,0.0,158.0702667236328,134.0,76044.375,0.0,2724.14599609375,1.0,278.1499938964844,283.00927734375,300.4151916503906,305.36773681640625,293.1499938964844,293.1499938964844,278.1499938964844,35900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423560261726379,1.0,0.0,0.0,3.740558385848999,3.7405831813812256,9.336114317193278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.6572265625,0.0,1635.5062255859375,1895.4371337890625,0.0,2863.7353515625,0.925495982170105,1.0,0.0,3.0,1.0,0.0
18012660,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8911662101745605,0.420395165681839,0.3797222077846527,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9574334621429444,0.5121526122093201,0.4854256808757782,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9006668329238892,0.4338923990726471,0.3045988380908966,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8893513679504395,0.4180964529514313,0.3974960148334503,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7441108822822571,0.2411257177591323,1.0969479084014893,284.9576721191406,284.95001220703125,302.0764465332031,297.41192626953125,299.03082275390625,297.24078369140625,284.9575500488281,1.0,0.5944019556045532,0.493189126253128,0.493189126253128,1.0,1.0,-3.1991288661956787,1.1793057918548584,2.0198230743408203,0.4537467956542969,0.922993302345276,0.922993302345276,0.0,151.23748779296875,134.0,76028.40625,0.0,2689.337890625,1.0,278.1499938964844,283.0061340332031,300.4124450683594,305.36395263671875,293.1499938964844,293.1499938964844,278.1499938964844,35916.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424172401428223,1.0,0.0,0.0,3.742157697677612,3.742182493209839,9.344099112240656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.9072265625,0.0,1637.4940185546875,1895.4371337890625,0.0,2864.307861328125,0.9258661866188048,1.0,0.0,3.0,1.0,0.0
18012720,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8998140096664429,0.420572429895401,0.3797067105770111,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.967311441898346,0.5132441520690918,0.4862630367279053,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9098519086837769,0.434308111667633,0.3047501742839813,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8982354998588562,0.4186301231384277,0.3978118002414703,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7506746053695679,0.2411920130252838,1.0963611602783203,284.9565734863281,284.95001220703125,302.0910339355469,297.4100036621094,299.03466796875,297.2415466308594,284.9564819335937,1.0,0.5918815732002258,0.4925145506858825,0.4925145506858825,1.0,1.0,-3.19997239112854,1.1782684326171875,2.021704196929932,0.4524573087692261,0.9230918288230896,0.9230918288230896,0.0,146.63461303710938,122.0,76017.015625,0.0,2665.91015625,1.0,278.1499938964844,283.00421142578125,300.4105224609375,305.361328125,293.1499938964844,293.1499938964844,278.1499938964844,35926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424599766731262,1.0,0.0,0.0,3.743077993392944,3.74310302734375,9.348696607958118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.2626953125,0.0,1638.64208984375,1895.4371337890625,0.0,2864.70703125,0.9260795712471008,1.0,0.0,3.0,1.0,0.0
18012780,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.926562249660492,0.4210050106048584,0.3796559572219848,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9915938377380372,0.5160358548164368,0.4884024858474731,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9384302496910096,0.4353602826595306,0.3051354885101318,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9254913926124572,0.4199778437614441,0.3986112773418426,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7701335549354553,0.2413791716098785,1.0949759483337402,284.9540710449219,284.95001220703125,302.12713623046875,297.40478515625,299.0440673828125,297.2436218261719,284.9539794921875,1.0,0.5854540467262268,0.4908280372619629,0.4908280372619629,1.0,1.0,-3.201798439025879,1.1755377054214478,2.0262608528137207,0.4491858184337616,0.9232069253921508,0.9232069253921508,0.0,135.0004425048828,110.0,75979.046875,0.0,2606.3896484375,1.0,278.1499938964844,282.9996032714844,300.4052429199219,305.3537292480469,293.1499938964844,293.1499938964844,278.1499938964844,35947.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425545692443848,1.0,0.0,0.0,3.744732141494751,3.7447569370269775,9.356959935757914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.9716796875,0.0,1640.7376708984375,1895.4371337890625,0.0,2865.591552734375,0.926465630531311,1.0,0.0,3.0,1.0,0.0
18012840,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.926562249660492,0.4210050106048584,0.3796559572219848,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9915938377380372,0.5160358548164368,0.4884024858474731,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9384302496910096,0.4353602826595306,0.3051354885101318,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9254913926124572,0.4199778437614441,0.3986112773418426,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7701335549354553,0.2413791716098785,1.0949759483337402,284.9540710449219,284.95001220703125,302.12713623046875,297.40478515625,299.0440673828125,297.2436218261719,284.9539794921875,1.0,0.5854540467262268,0.4908280372619629,0.4908280372619629,1.0,1.0,-3.201798439025879,1.1755377054214478,2.0262608528137207,0.4491858184337616,0.9232069253921508,0.9232069253921508,0.0,135.0004425048828,110.0,75979.046875,0.0,2606.3896484375,1.0,278.1499938964844,282.9996032714844,300.4052429199219,305.3537292480469,293.1499938964844,293.1499938964844,278.1499938964844,35947.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425545692443848,1.0,0.0,0.0,3.744732141494751,3.7447569370269775,9.356959935757914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.9716796875,0.0,1640.7376708984375,1895.4371337890625,0.0,2865.591552734375,0.926465630531311,1.0,0.0,3.0,1.0,0.0
18012900,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.941133439540863,0.4211995005607605,0.379639983177185,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9990000128746032,0.5176172852516174,0.4853924214839935,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9529717564582824,0.4358726441860199,0.3053405582904815,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9404587745666504,0.42063969373703,0.3990287780761719,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7805941104888916,0.2414659857749939,1.0943840742111206,284.95037841796875,284.95001220703125,302.1449890136719,297.4019775390625,299.04888916015625,297.2452392578125,284.95001220703125,1.0,0.5820201635360718,0.489984780550003,0.489984780550003,1.0,1.0,-3.199769735336304,1.1729612350463867,2.026808500289917,0.4471026957035064,0.923001229763031,0.923001229763031,0.0,129.6200408935547,110.0,75916.0859375,0.0,2571.727783203125,1.0,278.1499938964844,282.99542236328125,300.4023132324219,305.34820556640625,293.1499938964844,293.1499938964844,278.1499938964844,35966.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425820469856262,1.0,0.0,0.0,3.745159387588501,3.745184183120728,9.359095543004514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.35546875,0.0,1641.377197265625,1895.4371337890625,0.0,2865.848388671875,0.9265709519386292,1.0,0.0,3.0,1.0,0.0
18012960,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9500134587287904,0.42130246758461,0.3796612024307251,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9990000128746032,0.5200503468513489,0.473426342010498,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9617142677307128,0.4363075196743011,0.3055816888809204,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9497480392456056,0.4212311208248138,0.3994986712932586,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7872125506401062,0.2414993345737457,1.0940803289413452,284.9340515136719,284.95001220703125,302.1627197265625,297.3990173339844,299.0549621582031,297.249755859375,284.9323425292969,1.0,0.5777650475502014,0.4892319440841675,0.4892319440841675,1.0,1.0,-3.184802770614624,1.16530442237854,2.019498109817505,0.4430268704891205,0.9216065406799316,0.9216065406799316,0.0,125.93838500976562,128.0,75660.40625,0.0,2523.174072265625,1.0,278.1499938964844,282.98175048828125,300.3984680175781,305.3350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36027.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424780964851379,1.0,0.0,0.0,3.7442922592163086,3.744317293167114,9.354762369184756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.7177734375,0.0,1640.8331298828125,1895.4371337890625,0.0,2864.876708984375,0.9263986945152284,1.0,0.0,3.0,1.0,0.0
18013020,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9500796794891356,0.4215116500854492,0.3798407316207886,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.5254834890365601,0.4735605716705322,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9622844457626344,0.4372059106826782,0.3061944842338562,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9506399631500244,0.4224548935890198,0.4006319046020508,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7872657179832458,0.2416423261165619,1.0946067571640017,284.9309997558594,284.95001220703125,302.1978454589844,297.3927001953125,299.0714111328125,297.2627258300781,284.931884765625,1.0,0.5790853500366211,0.4877262413501739,0.4877262413501739,1.0,1.0,-3.18786096572876,1.1634750366210938,2.024385929107666,0.439702570438385,0.91995507478714,0.91995507478714,0.0,126.05543518066406,148.0,75592.0703125,0.0,2529.8447265625,1.0,278.1499938964844,282.979736328125,300.3905334472656,305.31134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419783115386963,1.0,0.0,0.0,3.739981889724731,3.740006685256958,9.333236903330544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.751953125,0.0,1636.377685546875,1895.4371337890625,0.0,2860.2041015625,0.925510048866272,1.0,0.0,3.0,1.0,0.0
18013080,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9500796794891356,0.4215116500854492,0.3798407316207886,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.5254834890365601,0.4735605716705322,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9622844457626344,0.4372059106826782,0.3061944842338562,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9506399631500244,0.4224548935890198,0.4006319046020508,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7872657179832458,0.2416423261165619,1.0946067571640017,284.9309997558594,284.95001220703125,302.1978454589844,297.3927001953125,299.0714111328125,297.2627258300781,284.931884765625,1.0,0.5790853500366211,0.4877262413501739,0.4877262413501739,1.0,1.0,-3.18786096572876,1.1634750366210938,2.024385929107666,0.439702570438385,0.91995507478714,0.91995507478714,0.0,126.05543518066406,148.0,75592.0703125,0.0,2529.8447265625,1.0,278.1499938964844,282.979736328125,300.3905334472656,305.31134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419783115386963,1.0,0.0,0.0,3.739981889724731,3.740006685256958,9.333236903330544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.751953125,0.0,1636.377685546875,1895.4371337890625,0.0,2860.2041015625,0.925510048866272,1.0,0.0,3.0,1.0,0.0
18013140,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.936014711856842,0.4219153821468353,0.3803377747535705,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.528214156627655,0.4932446479797363,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9493322372436525,0.4382926523685455,0.3070561289787292,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.93743234872818,0.4238419532775879,0.4020887613296509,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7768604755401611,0.2418819218873977,1.0965250730514526,284.9639587402344,284.95001220703125,302.232421875,297.3857727050781,299.0812072753906,297.2632751464844,284.9657287597656,1.0,0.5870614647865295,0.4862205386161804,0.4862205386161804,1.0,1.0,-3.2170777320861816,1.172105073928833,2.044972419738769,0.4415081739425659,0.9219699501991272,0.9219699501991272,0.0,132.35166931152344,168.0,75952.2734375,0.0,2622.157470703125,1.0,278.1499938964844,283.001708984375,300.387451171875,305.32281494140625,293.1499938964844,293.1499938964844,278.1499938964844,35982.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422961235046387,1.0,0.0,0.0,3.74000096321106,3.740025758743286,9.333331263405852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.1806640625,0.0,1635.4852294921875,1895.4371337890625,0.0,2863.175537109375,0.925457000732422,1.0,0.0,3.0,1.0,0.0
18013200,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.936014711856842,0.4219153821468353,0.3803377747535705,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.528214156627655,0.4932446479797363,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9493322372436525,0.4382926523685455,0.3070561289787292,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.93743234872818,0.4238419532775879,0.4020887613296509,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7768604755401611,0.2418819218873977,1.0965250730514526,284.9639587402344,284.95001220703125,302.232421875,297.3857727050781,299.0812072753906,297.2632751464844,284.9657287597656,1.0,0.5870614647865295,0.4862205386161804,0.4862205386161804,1.0,1.0,-3.2170777320861816,1.172105073928833,2.044972419738769,0.4415081739425659,0.9219699501991272,0.9219699501991272,0.0,132.35166931152344,168.0,75952.2734375,0.0,2622.157470703125,1.0,278.1499938964844,283.001708984375,300.387451171875,305.32281494140625,293.1499938964844,293.1499938964844,278.1499938964844,35982.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422961235046387,1.0,0.0,0.0,3.74000096321106,3.740025758743286,9.333331263405852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.1806640625,0.0,1635.4852294921875,1895.4371337890625,0.0,2863.175537109375,0.925457000732422,1.0,0.0,3.0,1.0,0.0
18013260,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9032443761825562,0.422287255525589,0.3812232911586761,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9789090752601624,0.528997540473938,0.5013563632965088,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9161872267723083,0.4393773376941681,0.3082306087017059,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9052082300186156,0.4252089858055115,0.4039455950260162,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7531730532646179,0.2420163601636886,1.0999146699905396,284.9834289550781,284.95001220703125,302.2665405273437,297.3783264160156,299.0824890136719,297.2535400390625,284.9835205078125,1.0,0.5979401469230652,0.4843806028366089,0.4843806028366089,1.0,1.0,-3.235633373260498,1.1756062507629397,2.0600271224975586,0.4413818418979645,0.925269603729248,0.925269603729248,0.0,146.982666015625,188.0,76190.4140625,0.0,2740.245361328125,1.0,278.1499938964844,283.0108642578125,300.3832702636719,305.3414001464844,293.1499938964844,293.1499938964844,278.1499938964844,35847.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434435129165649,1.0,0.0,0.0,3.746350526809693,3.746375560760498,9.365050459564372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.31640625,0.0,1641.8582763671875,1895.4371337890625,0.0,2873.904052734375,0.9267770051956176,1.0,0.0,3.0,1.0,0.0
18013320,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9032443761825562,0.422287255525589,0.3812232911586761,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9789090752601624,0.528997540473938,0.5013563632965088,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9161872267723083,0.4393773376941681,0.3082306087017059,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9052082300186156,0.4252089858055115,0.4039455950260162,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7531730532646179,0.2420163601636886,1.0999146699905396,284.9834289550781,284.95001220703125,302.2665405273437,297.3783264160156,299.0824890136719,297.2535400390625,284.9835205078125,1.0,0.5979401469230652,0.4843806028366089,0.4843806028366089,1.0,1.0,-3.235633373260498,1.1756062507629397,2.0600271224975586,0.4413818418979645,0.925269603729248,0.925269603729248,0.0,146.982666015625,188.0,76190.4140625,0.0,2740.245361328125,1.0,278.1499938964844,283.0108642578125,300.3832702636719,305.3414001464844,293.1499938964844,293.1499938964844,278.1499938964844,35847.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434435129165649,1.0,0.0,0.0,3.746350526809693,3.746375560760498,9.365050459564372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.31640625,0.0,1641.8582763671875,1895.4371337890625,0.0,2873.904052734375,0.9267770051956176,1.0,0.0,3.0,1.0,0.0
18013380,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8736544847488403,0.4223823249340057,0.3820054531097412,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9479504227638244,0.5309176445007324,0.503646194934845,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.885741114616394,0.4402461946010589,0.3093669712543487,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8762123584747314,0.4263777732849121,0.4057627916336059,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7306768894195557,0.241968348622322,1.1030991077423096,284.9861145019531,284.95001220703125,302.30010986328125,297.3702697753906,299.0863342285156,297.2490539550781,284.9862670898437,1.0,0.6095088720321655,0.4825406670570373,0.4825406670570373,1.0,1.0,-3.246842384338379,1.176106333732605,2.0707359313964844,0.4395484328269958,0.9278060793876648,0.9278060793876648,0.0,164.8286895751953,208.0,76307.8828125,0.0,2862.0322265625,1.0,278.1499938964844,283.00860595703125,300.37469482421875,305.34210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35804.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443208932876587,1.0,0.0,0.0,3.753853082656861,3.753877878189087,9.402596674590312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.4462890625,0.0,1650.3065185546875,1895.4371337890625,0.0,2882.110595703125,0.9284282326698304,1.0,0.0,3.0,1.0,0.0
18013440,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8736544847488403,0.4223823249340057,0.3820054531097412,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9479504227638244,0.5309176445007324,0.503646194934845,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.885741114616394,0.4402461946010589,0.3093669712543487,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8762123584747314,0.4263777732849121,0.4057627916336059,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7306768894195557,0.241968348622322,1.1030991077423096,284.9861145019531,284.95001220703125,302.30010986328125,297.3702697753906,299.0863342285156,297.2490539550781,284.9862670898437,1.0,0.6095088720321655,0.4825406670570373,0.4825406670570373,1.0,1.0,-3.246842384338379,1.176106333732605,2.0707359313964844,0.4395484328269958,0.9278060793876648,0.9278060793876648,0.0,164.8286895751953,208.0,76307.8828125,0.0,2862.0322265625,1.0,278.1499938964844,283.00860595703125,300.37469482421875,305.34210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35804.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443208932876587,1.0,0.0,0.0,3.753853082656861,3.753877878189087,9.402596674590312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.4462890625,0.0,1650.3065185546875,1895.4371337890625,0.0,2882.110595703125,0.9284282326698304,1.0,0.0,3.0,1.0,0.0
18013500,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.860771894454956,0.4223702847957611,0.3823528885841369,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9326261281967164,0.5320137143135071,0.5049932599067688,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8727044463157654,0.4406324326992035,0.3099108934402466,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8635965585708618,0.426916629076004,0.4066418707370758,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7207658886909485,0.2419041097164154,1.1045764684677124,284.98712158203125,284.95001220703125,302.31671142578125,297.36602783203125,299.0885314941406,297.2474670410156,284.9872436523437,1.0,0.6154705286026001,0.4816206991672516,0.4816206991672516,1.0,1.0,-3.252372980117798,1.1763063669204712,2.076066732406616,0.4386011958122253,0.929113745689392,0.929113745689392,0.0,174.21466064453125,208.0,76367.9140625,0.0,2925.70263671875,1.0,278.1499938964844,283.0070495605469,300.37017822265625,305.34161376953125,293.1499938964844,293.1499938964844,278.1499938964844,35789.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447033166885376,1.0,0.0,0.0,3.758024454116821,3.758049488067627,9.423504820915696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.275390625,0.0,1655.0833740234375,1895.4371337890625,0.0,2885.6884765625,0.9293540716171264,1.0,0.0,3.0,1.0,0.0
18013560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.849170982837677,0.4223296642303467,0.38267982006073,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9183362126350404,0.5331404209136963,0.5063952803611755,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8609036207199097,0.4409950673580169,0.3104428946971893,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8522361516952515,0.4274326860904693,0.4075058996677398,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7111824750900269,0.241819828748703,1.1059948205947876,284.9877624511719,284.95001220703125,302.33319091796875,297.3616638183594,299.090576171875,297.2460327148437,284.98785400390625,1.0,0.6214843988418579,0.4806473553180694,0.4806473553180694,1.0,1.0,-3.2578370571136475,1.176357388496399,2.081479549407959,0.4375064074993133,0.9304192662239076,0.9304192662239076,0.0,183.8031463623047,226.0,76425.953125,0.0,2990.574462890625,1.0,278.1499938964844,283.00518798828125,300.3655700683594,305.34088134765625,293.1499938964844,293.1499938964844,278.1499938964844,35777.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450717926025391,1.0,0.0,0.0,3.762361526489258,3.762386560440064,9.445268460694932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.763671875,0.0,1660.093017578125,1895.4371337890625,0.0,2889.1357421875,0.9303194880485536,1.0,0.0,3.0,1.0,0.0
18013620,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8301785588264465,0.4221810400485992,0.3832454681396484,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8962007761001587,0.5354213714599609,0.5092288255691528,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8416541218757629,0.4416640996932983,0.3114469945430755,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8337330222129822,0.4284102320671081,0.4091547131538391,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6936208009719849,0.2416050732135772,1.1084928512573242,284.9878845214844,284.95001220703125,302.3657531738281,297.3524475097656,299.0944519042969,297.2432861328125,284.9879150390625,1.0,0.6329034566879272,0.4787006080150604,0.4787006080150604,1.0,1.0,-3.2681257724761963,1.1761503219604492,2.091975688934326,0.4351280927658081,0.9329527616500854,0.9329527616500854,0.0,202.35118103027344,214.0,76531.2109375,0.0,3116.053955078125,1.0,278.1499938964844,283.0005187988281,300.3560485839844,305.3384704589844,293.1499938964844,293.1499938964844,278.1499938964844,35764.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457790613174438,1.0,0.0,0.0,3.771233081817627,3.771258354187012,9.489865533396368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.787109375,0.0,1670.4578857421875,1895.4371337890625,0.0,2895.753662109375,0.9323021173477172,1.0,0.0,3.0,1.0,0.0
18013680,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8301785588264465,0.4221810400485992,0.3832454681396484,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8962007761001587,0.5354213714599609,0.5092288255691528,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8416541218757629,0.4416640996932983,0.3114469945430755,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8337330222129822,0.4284102320671081,0.4091547131538391,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6936208009719849,0.2416050732135772,1.1084928512573242,284.9878845214844,284.95001220703125,302.3657531738281,297.3524475097656,299.0944519042969,297.2432861328125,284.9879150390625,1.0,0.6329034566879272,0.4787006080150604,0.4787006080150604,1.0,1.0,-3.2681257724761963,1.1761503219604492,2.091975688934326,0.4351280927658081,0.9329527616500854,0.9329527616500854,0.0,202.35118103027344,214.0,76531.2109375,0.0,3116.053955078125,1.0,278.1499938964844,283.0005187988281,300.3560485839844,305.3384704589844,293.1499938964844,293.1499938964844,278.1499938964844,35764.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457790613174438,1.0,0.0,0.0,3.771233081817627,3.771258354187012,9.489865533396368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.787109375,0.0,1670.4578857421875,1895.4371337890625,0.0,2895.753662109375,0.9323021173477172,1.0,0.0,3.0,1.0,0.0
18013740,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8259276151657104,0.4220175147056579,0.3832710385322571,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8925027847290039,0.5377247333526611,0.5115537047386169,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8377638459205627,0.4423160851001739,0.3120328485965729,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.830120325088501,0.4293679893016815,0.410236120223999,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6895014643669128,0.2413861751556396,1.108351469039917,284.9818725585937,284.95001220703125,302.3977966308594,297.3426818847656,299.0979309082031,297.24090576171875,284.9815673828125,1.0,0.635330855846405,0.4767538607120514,0.4767538607120514,1.0,1.0,-3.2727808952331543,1.1736494302749634,2.0991313457489014,0.4317814707756042,0.9348897337913512,0.9348897337913512,0.0,207.04345703125,202.0,76549.8671875,0.0,3152.441162109375,1.0,278.1499938964844,282.9913635253906,300.3457946777344,305.3316955566406,293.1499938964844,293.1499938964844,278.1499938964844,35778.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464129567146301,1.0,0.0,0.0,3.779598712921143,3.7796239852905273,9.53201379161328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.671875,0.0,1680.4766845703125,1895.4371337890625,0.0,2901.68603515625,0.934184193611145,1.0,0.0,3.0,1.0,0.0
18013800,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8259276151657104,0.4220175147056579,0.3832710385322571,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8925027847290039,0.5377247333526611,0.5115537047386169,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8377638459205627,0.4423160851001739,0.3120328485965729,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.830120325088501,0.4293679893016815,0.410236120223999,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6895014643669128,0.2413861751556396,1.108351469039917,284.9818725585937,284.95001220703125,302.3977966308594,297.3426818847656,299.0979309082031,297.24090576171875,284.9815673828125,1.0,0.635330855846405,0.4767538607120514,0.4767538607120514,1.0,1.0,-3.2727808952331543,1.1736494302749634,2.0991313457489014,0.4317814707756042,0.9348897337913512,0.9348897337913512,0.0,207.04345703125,202.0,76549.8671875,0.0,3152.441162109375,1.0,278.1499938964844,282.9913635253906,300.3457946777344,305.3316955566406,293.1499938964844,293.1499938964844,278.1499938964844,35778.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464129567146301,1.0,0.0,0.0,3.779598712921143,3.7796239852905273,9.53201379161328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.671875,0.0,1680.4766845703125,1895.4371337890625,0.0,2901.68603515625,0.934184193611145,1.0,0.0,3.0,1.0,0.0
