time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013860,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8273554444313049,0.4219215810298919,0.38311967253685,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8951813578605652,0.5393147468566895,0.5129728317260742,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8395569324493408,0.4427710473537445,0.3122978210449219,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8320075869560242,0.430029422044754,0.4107891321182251,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6907708048820496,0.2412674576044082,1.1074713468551636,284.9757995605469,284.95001220703125,302.4192810058594,297.335693359375,299.1006774902344,297.2396850585937,284.9754638671875,1.0,0.6345228552818298,0.4755586981773376,0.4755586981773376,1.0,1.0,-3.274232149124145,1.171527862548828,2.1027042865753174,0.4294027686119079,0.9357494115829468,0.9357494115829468,0.0,205.48269653320312,202.0,76531.8515625,0.0,3146.914794921875,1.0,278.1499938964844,282.984130859375,300.33819580078125,305.323486328125,293.1499938964844,293.1499938964844,278.1499938964844,35804.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467220067977905,1.0,0.0,0.0,3.7843613624572754,3.78438663482666,9.55605173658114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.05078125,0.0,1686.3397216796875,1895.4371337890625,0.0,2904.578369140625,0.9352697134017944,1.0,0.0,3.0,1.0,0.0
18013920,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8287462592124939,0.4218819439411163,0.3830245733261108,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8973091840744019,0.5400687456130981,0.513616144657135,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8411449790000916,0.4429900348186493,0.3124034404754638,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8336225748062134,0.4303455650806427,0.4110234081745147,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.692050039768219,0.2412219643592834,1.106958508491516,284.972900390625,284.95001220703125,302.4292907714844,297.3323059082031,299.1019592285156,297.2391967773437,284.9725646972656,1.0,0.6337132453918457,0.4749962985515594,0.4749962985515594,1.0,1.0,-3.274683952331543,1.1704401969909668,2.104243755340576,0.4282388985157013,0.9360523223876952,0.9360523223876952,0.0,203.97659301757807,190.0,76518.0625,0.0,3139.494384765625,1.0,278.1499938964844,282.98077392578125,300.3345642089844,305.3191223144531,293.1499938964844,293.1499938964844,278.1499938964844,35819.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468431234359741,1.0,0.0,0.0,3.786317825317383,3.786343097686768,9.56593453338428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.458984375,0.0,1688.7786865234375,1895.4371337890625,0.0,2905.712158203125,0.93571799993515,1.0,0.0,3.0,1.0,0.0
18013980,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8354506492614746,0.4217790961265564,0.3826627433300018,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.906895875930786,0.542445719242096,0.5155588984489441,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.848599374294281,0.443693995475769,0.3126818537712097,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8410888314247131,0.4313543438911438,0.4116863906383514,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6982730031013489,0.2411224395036697,1.105127453804016,284.9639587402344,284.95001220703125,302.4602966308594,297.3213806152344,299.10601806640625,297.2380065917969,284.963623046875,1.0,0.6299254298210144,0.4732387363910675,0.4732387363910675,1.0,1.0,-3.2755160331726074,1.1667959690093994,2.108720064163208,0.4244615435600281,0.9366110563278198,0.9366110563278198,0.0,197.0050201416016,178.0,76457.34375,0.0,3102.365966796875,1.0,278.1499938964844,282.9706726074219,300.3229675292969,305.3038635253906,293.1499938964844,293.1499938964844,278.1499938964844,35867.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847147524356842,1.0,0.0,0.0,3.7911911010742174,3.791216611862183,9.590575018592062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.064453125,0.0,1694.966064453125,1895.4371337890625,0.0,2908.5615234375,0.9368436336517334,1.0,0.0,3.0,1.0,0.0
18014040,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8354506492614746,0.4217790961265564,0.3826627433300018,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.906895875930786,0.542445719242096,0.5155588984489441,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.848599374294281,0.443693995475769,0.3126818537712097,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8410888314247131,0.4313543438911438,0.4116863906383514,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6982730031013489,0.2411224395036697,1.105127453804016,284.9639587402344,284.95001220703125,302.4602966308594,297.3213806152344,299.10601806640625,297.2380065917969,284.963623046875,1.0,0.6299254298210144,0.4732387363910675,0.4732387363910675,1.0,1.0,-3.2755160331726074,1.1667959690093994,2.108720064163208,0.4244615435600281,0.9366110563278198,0.9366110563278198,0.0,197.0050201416016,178.0,76457.34375,0.0,3102.365966796875,1.0,278.1499938964844,282.9706726074219,300.3229675292969,305.3038635253906,293.1499938964844,293.1499938964844,278.1499938964844,35867.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847147524356842,1.0,0.0,0.0,3.7911911010742174,3.791216611862183,9.590575018592062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.064453125,0.0,1694.966064453125,1895.4371337890625,0.0,2908.5615234375,0.9368436336517334,1.0,0.0,3.0,1.0,0.0
18014100,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.840008020401001,0.4217390120029449,0.382456511259079,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.913528859615326,0.543645441532135,0.5165033936500549,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8536186814308167,0.4440571069717407,0.3128010630607605,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.846075177192688,0.4318710267543793,0.4119917154312134,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.7024886012077332,0.2410978376865387,1.1041470766067505,284.9598388671875,284.95001220703125,302.4755859375,297.315673828125,299.1080322265625,297.23760986328125,284.95953369140625,1.0,0.6274926066398621,0.4723599255084991,0.4723599255084991,1.0,1.0,-3.275735855102539,1.1648874282836914,2.110848426818848,0.4225160777568817,0.936675190925598,0.936675190925598,0.0,192.5471954345703,178.0,76418.453125,0.0,3077.9345703125,1.0,278.1499938964844,282.966064453125,300.3170471191406,305.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,35892.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847263753414154,1.0,0.0,0.0,3.792848110198975,3.79287338256836,9.598959422874032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.3349609375,0.0,1697.1378173828125,1895.4371337890625,0.0,2909.649658203125,0.9372320175170898,1.0,0.0,3.0,1.0,0.0
18014160,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8452345132827759,0.4217051565647125,0.3822419047355652,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9212505221366882,0.5448512434959412,0.5174390077590942,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8593599200248718,0.4444265961647033,0.3129138052463531,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8517661094665527,0.4323948323726654,0.4122889935970306,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7072691917419434,0.2410873770713806,1.103161334991455,284.9562072753906,284.95001220703125,302.49072265625,297.309814453125,299.1103820800781,297.2373046875,284.9559326171875,1.0,0.624847948551178,0.4715900421142578,0.4715900421142578,1.0,1.0,-3.2759108543396,1.1631884574890137,2.112722396850586,0.4207808673381805,0.9366435408592224,0.9366435408592224,0.0,187.7093505859375,166.0,76378.84375,0.0,3051.276611328125,1.0,278.1499938964844,282.96197509765625,300.31103515625,305.2867736816406,293.1499938964844,293.1499938964844,278.1499938964844,35915.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473687171936035,1.0,0.0,0.0,3.794065237045288,3.794090509414673,9.605121249478543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.4013671875,0.0,1698.776123046875,1895.4371337890625,0.0,2910.632080078125,0.9375210404396056,1.0,0.0,3.0,1.0,0.0
18014220,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8576939702033997,0.4216528236865997,0.381798654794693,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9393072724342346,0.5472777485847473,0.5192949175834656,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8729661703109741,0.4451819360256195,0.3131288886070251,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8652522563934326,0.4334605932235718,0.4128713607788086,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.717921257019043,0.2411039620637893,1.101221799850464,284.9500427246094,284.95001220703125,302.5206298828125,297.2976989746094,299.1151123046875,297.2369079589844,284.9498291015625,1.0,0.6191269159317017,0.4700502455234527,0.4700502455234527,1.0,1.0,-3.2762365341186523,1.159797191619873,2.11643934249878,0.4172969758510589,0.936326265335083,0.936326265335083,0.0,177.26756286621094,154.0,76291.828125,0.0,2993.6171875,1.0,278.1499938964844,282.954833984375,300.2987060546875,305.2686462402344,293.1499938964844,293.1499938964844,278.1499938964844,35958.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475601673126221,1.0,0.0,0.0,3.795313835144043,3.795339107513428,9.61144451139262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.2353515625,0.0,1700.602783203125,1895.4371337890625,0.0,2912.42431640625,0.9378300309181212,1.0,0.0,3.0,1.0,0.0
18014280,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8576939702033997,0.4216528236865997,0.381798654794693,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9393072724342346,0.5472777485847473,0.5192949175834656,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8729661703109741,0.4451819360256195,0.3131288886070251,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8652522563934326,0.4334605932235718,0.4128713607788086,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.717921257019043,0.2411039620637893,1.101221799850464,284.9500427246094,284.95001220703125,302.5206298828125,297.2976989746094,299.1151123046875,297.2369079589844,284.9498291015625,1.0,0.6191269159317017,0.4700502455234527,0.4700502455234527,1.0,1.0,-3.2762365341186523,1.159797191619873,2.11643934249878,0.4172969758510589,0.936326265335083,0.936326265335083,0.0,177.26756286621094,154.0,76291.828125,0.0,2993.6171875,1.0,278.1499938964844,282.954833984375,300.2987060546875,305.2686462402344,293.1499938964844,293.1499938964844,278.1499938964844,35958.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475601673126221,1.0,0.0,0.0,3.795313835144043,3.795339107513428,9.61144451139262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.2353515625,0.0,1700.602783203125,1895.4371337890625,0.0,2912.42431640625,0.9378300309181212,1.0,0.0,3.0,1.0,0.0
18014340,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8730638027191162,0.4216229021549225,0.3813508749008178,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.959620475769043,0.5497177243232727,0.5211395025253296,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8895341157913208,0.4459624886512756,0.3133420646190643,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8817301988601685,0.4345449209213257,0.4134471118450165,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7298481464385986,0.2411630749702453,1.0993613004684448,284.945068359375,284.95001220703125,302.54998779296875,297.28497314453125,299.1197204589844,297.2367553710937,284.94488525390625,1.0,0.6130350232124329,0.4685104489326477,0.4685104489326477,1.0,1.0,-3.2766270637512207,1.15641450881958,2.1202125549316406,0.4137716591358185,0.9357253909111024,0.9357253909111024,0.0,166.18077087402344,142.0,76195.2890625,0.0,2932.4775390625,1.0,278.1499938964844,282.9488525390625,300.285888671875,305.2494506835937,293.1499938964844,293.1499938964844,278.1499938964844,35995.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477364778518677,1.0,0.0,0.0,3.795172691345215,3.7951982021331774,9.61072942118335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.3681640625,0.0,1700.7210693359375,1895.4371337890625,0.0,2914.07470703125,0.9378228783607484,1.0,0.0,3.0,1.0,0.0
18014400,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8730638027191162,0.4216229021549225,0.3813508749008178,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.959620475769043,0.5497177243232727,0.5211395025253296,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8895341157913208,0.4459624886512756,0.3133420646190643,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8817301988601685,0.4345449209213257,0.4134471118450165,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7298481464385986,0.2411630749702453,1.0993613004684448,284.945068359375,284.95001220703125,302.54998779296875,297.28497314453125,299.1197204589844,297.2367553710937,284.94488525390625,1.0,0.6130350232124329,0.4685104489326477,0.4685104489326477,1.0,1.0,-3.2766270637512207,1.15641450881958,2.1202125549316406,0.4137716591358185,0.9357253909111024,0.9357253909111024,0.0,166.18077087402344,142.0,76195.2890625,0.0,2932.4775390625,1.0,278.1499938964844,282.9488525390625,300.285888671875,305.2494506835937,293.1499938964844,293.1499938964844,278.1499938964844,35995.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477364778518677,1.0,0.0,0.0,3.795172691345215,3.7951982021331774,9.61072942118335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.3681640625,0.0,1700.7210693359375,1895.4371337890625,0.0,2914.07470703125,0.9378228783607484,1.0,0.0,3.0,1.0,0.0
18014460,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8862541913986206,0.4196614325046539,0.3796440660953522,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9754412174224854,0.5501037836074829,0.521583080291748,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9037178158760072,0.4447410106658935,0.3125434219837188,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8958975076675415,0.4335446953773498,0.4125977456569671,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7390047907829285,0.2390055507421493,1.090315818786621,284.92236328125,284.95001220703125,302.57879638671875,297.27362060546875,299.1107788085937,297.2174377441406,284.9212646484375,1.0,0.605745255947113,0.4670071899890899,0.4670071899890899,1.0,1.0,-3.26227068901062,1.1473193168640137,2.1149513721466064,0.4080147445201874,0.9330343008041382,0.9330343008041382,0.0,156.65402221679688,130.0,75818.7265625,0.0,2849.066650390625,1.0,278.1499938964844,282.9303283691406,300.27252197265625,305.2173767089844,293.1499938964844,293.1499938964844,278.1499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847510814666748,1.0,0.0,0.0,3.791841983795166,3.79186749458313,9.593868526280858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.9501953125,0.0,1697.5228271484375,1895.4371337890625,0.0,2911.9619140625,0.9371249079704284,1.0,0.0,3.0,1.0,0.0
18014520,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8862541913986206,0.4196614325046539,0.3796440660953522,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9754412174224854,0.5501037836074829,0.521583080291748,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9037178158760072,0.4447410106658935,0.3125434219837188,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8958975076675415,0.4335446953773498,0.4125977456569671,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7390047907829285,0.2390055507421493,1.090315818786621,284.92236328125,284.95001220703125,302.57879638671875,297.27362060546875,299.1107788085937,297.2174377441406,284.9212646484375,1.0,0.605745255947113,0.4670071899890899,0.4670071899890899,1.0,1.0,-3.26227068901062,1.1473193168640137,2.1149513721466064,0.4080147445201874,0.9330343008041382,0.9330343008041382,0.0,156.65402221679688,130.0,75818.7265625,0.0,2849.066650390625,1.0,278.1499938964844,282.9303283691406,300.27252197265625,305.2173767089844,293.1499938964844,293.1499938964844,278.1499938964844,36096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847510814666748,1.0,0.0,0.0,3.791841983795166,3.79186749458313,9.593868526280858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.9501953125,0.0,1697.5228271484375,1895.4371337890625,0.0,2911.9619140625,0.9371249079704284,1.0,0.0,3.0,1.0,0.0
18014580,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9040767550468444,0.4185841977596283,0.3781511783599853,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9930239319801332,0.5512915253639221,0.5221463441848755,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9241899847984314,0.4443759322166443,0.3118785321712494,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9153372049331664,0.4333383738994598,0.4118575751781463,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7516885995864868,0.2376239895820617,1.0815260410308838,284.9020690917969,284.95001220703125,302.6069641113281,297.2654724121094,299.1079406738281,297.2079162597656,284.90142822265625,1.0,0.597857654094696,0.4655039310455322,0.4655039310455322,1.0,1.0,-3.248551607131958,1.138504981994629,2.110046625137329,0.4020648300647735,0.9289002418518066,0.9289002418518066,0.0,145.88169860839844,118.0,75423.4375,0.0,2761.072998046875,1.0,278.1499938964844,282.9156494140625,300.2616271972656,305.1790771484375,293.1499938964844,293.1499938964844,278.1499938964844,36222.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466342687606812,1.0,0.0,0.0,3.783214092254639,3.783239364624024,9.550258255330846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.0888671875,0.0,1688.2093505859375,1895.4371337890625,0.0,2903.7568359375,0.935269832611084,1.0,0.0,3.0,1.0,0.0
18014640,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9040767550468444,0.4185841977596283,0.3781511783599853,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9930239319801332,0.5512915253639221,0.5221463441848755,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9241899847984314,0.4443759322166443,0.3118785321712494,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9153372049331664,0.4333383738994598,0.4118575751781463,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7516885995864868,0.2376239895820617,1.0815260410308838,284.9020690917969,284.95001220703125,302.6069641113281,297.2654724121094,299.1079406738281,297.2079162597656,284.90142822265625,1.0,0.597857654094696,0.4655039310455322,0.4655039310455322,1.0,1.0,-3.248551607131958,1.138504981994629,2.110046625137329,0.4020648300647735,0.9289002418518066,0.9289002418518066,0.0,145.88169860839844,118.0,75423.4375,0.0,2761.072998046875,1.0,278.1499938964844,282.9156494140625,300.2616271972656,305.1790771484375,293.1499938964844,293.1499938964844,278.1499938964844,36222.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466342687606812,1.0,0.0,0.0,3.783214092254639,3.783239364624024,9.550258255330846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.0888671875,0.0,1688.2093505859375,1895.4371337890625,0.0,2903.7568359375,0.935269832611084,1.0,0.0,3.0,1.0,0.0
18014700,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9148844480514526,0.4182006418704986,0.3775781095027923,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5522370934486389,0.5193370580673218,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9362281560897828,0.4443570971488952,0.3116838335990906,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.927257001399994,0.4333943128585815,0.4116653203964233,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7592275142669678,0.2371170669794082,1.078055739402771,284.89373779296875,284.95001220703125,302.6208190917969,297.26251220703125,299.108154296875,297.2059936523437,284.8930053710937,1.0,0.5937170386314392,0.4647522866725921,0.4647522866725921,1.0,1.0,-3.2407240867614746,1.1337146759033203,2.1070094108581543,0.3990005254745483,0.9265087246894836,0.9265087246894836,0.0,140.48486328125,118.0,75212.6640625,0.0,2714.428466796875,1.0,278.1499938964844,282.90985107421875,300.2577819824219,305.1612548828125,293.1499938964844,293.1499938964844,278.1499938964844,36279.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460818529129028,1.0,0.0,0.0,3.777294635772705,3.77731990814209,9.520396133666508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.5673828125,0.0,1681.6204833984375,1895.4371337890625,0.0,2898.5869140625,0.9339784979820251,1.0,0.0,3.0,1.0,0.0
18014760,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9218990802764891,0.4178031384944916,0.3771122694015503,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.5538626313209534,0.5085532069206238,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9436858296394348,0.4443342685699463,0.311577171087265,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9348286390304564,0.4334499835968017,0.4115926921367645,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7638680934906006,0.2366321235895156,1.075221300125122,284.8775939941406,284.95001220703125,302.6345520019531,297.26031494140625,299.110107421875,297.2068786621094,284.8757629394531,1.0,0.5888711810112,0.4642137885093689,0.4642137885093689,1.0,1.0,-3.2215914726257324,1.124923586845398,2.096668004989624,0.3951666355133056,0.9232724905014038,0.9232724905014038,0.0,136.7332305908203,106.0,74855.3203125,0.0,2656.6376953125,1.0,278.1499938964844,282.8980407714844,300.2543029785156,305.1397399902344,293.1499938964844,293.1499938964844,278.1499938964844,36362.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454118967056274,1.0,0.0,0.0,3.770086765289306,3.770111799240112,9.484095926381996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.330078125,0.0,1673.7210693359375,1895.4371337890625,0.0,2892.317626953125,0.9324023127555848,1.0,0.0,3.0,1.0,0.0
18014820,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9412758350372314,0.4169768989086151,0.3761122524738312,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.5602774620056152,0.4806941151618957,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9628491401672364,0.444295734167099,0.3113383054733276,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9546783566474916,0.4335926473140716,0.4114325046539306,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.777208149433136,0.2358331382274627,1.070032238960266,284.83868408203125,284.95001220703125,302.6615295410156,297.2579650878906,299.1236877441406,297.2239074707031,284.8371887207031,1.0,0.5782128572463989,0.4631367623806,0.4631367623806,1.0,1.0,-3.181640863418579,1.106921911239624,2.074718952178955,0.3854129016399383,0.914324164390564,0.914324164390564,0.0,127.65219116210938,124.0,74045.0078125,0.0,2526.660400390625,1.0,278.1499938964844,282.8733215332031,300.2479553222656,305.08209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36602.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433652520179749,1.0,0.0,0.0,3.74797296524048,3.747997999191284,9.373162583869998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.5361328125,0.0,1649.553955078125,1895.4371337890625,0.0,2873.172119140625,0.927590012550354,1.0,0.0,3.0,1.0,0.0
18014880,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9412758350372314,0.4169768989086151,0.3761122524738312,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.5602774620056152,0.4806941151618957,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9628491401672364,0.444295734167099,0.3113383054733276,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9546783566474916,0.4335926473140716,0.4114325046539306,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.777208149433136,0.2358331382274627,1.070032238960266,284.83868408203125,284.95001220703125,302.6615295410156,297.2579650878906,299.1236877441406,297.2239074707031,284.8371887207031,1.0,0.5782128572463989,0.4631367623806,0.4631367623806,1.0,1.0,-3.181640863418579,1.106921911239624,2.074718952178955,0.3854129016399383,0.914324164390564,0.914324164390564,0.0,127.65219116210938,124.0,74045.0078125,0.0,2526.660400390625,1.0,278.1499938964844,282.8733215332031,300.2479553222656,305.08209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36602.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433652520179749,1.0,0.0,0.0,3.74797296524048,3.747997999191284,9.373162583869998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.5361328125,0.0,1649.553955078125,1895.4371337890625,0.0,2873.172119140625,0.927590012550354,1.0,0.0,3.0,1.0,0.0
18014940,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.942941188812256,0.416320651769638,0.3754361867904663,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9990000128746032,0.5673706531524658,0.4776039123535156,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.964994490146637,0.4444391131401062,0.3113671541213989,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9570590257644652,0.4339145421981811,0.4116435050964355,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7782318592071533,0.2353402376174926,1.0672781467437744,284.8424987792969,284.95001220703125,302.6878662109375,297.2582092285156,299.142333984375,297.2457275390625,284.8436584472656,1.0,0.5773814916610718,0.4620597660541534,0.4620597660541534,1.0,1.0,-3.174036264419556,1.1015568971633911,2.072479486465454,0.3808615505695343,0.9069938659667968,0.9069938659667968,0.0,126.49612426757812,144.0,73700.8359375,0.0,2505.642822265625,1.0,278.1499938964844,282.8822937011719,300.2473449707031,305.0432434082031,293.1499938964844,293.1499938964844,278.1499938964844,36712.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410947918891907,1.0,0.0,0.0,3.720822811126709,3.720847606658936,9.237857625521428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.4462890625,0.0,1618.83203125,1895.4371337890625,0.0,2851.945556640625,0.9216216206550598,1.0,0.0,3.0,1.0,0.0
18015000,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.942941188812256,0.416320651769638,0.3754361867904663,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9990000128746032,0.5673706531524658,0.4776039123535156,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.964994490146637,0.4444391131401062,0.3113671541213989,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9570590257644652,0.4339145421981811,0.4116435050964355,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7782318592071533,0.2353402376174926,1.0672781467437744,284.8424987792969,284.95001220703125,302.6878662109375,297.2582092285156,299.142333984375,297.2457275390625,284.8436584472656,1.0,0.5773814916610718,0.4620597660541534,0.4620597660541534,1.0,1.0,-3.174036264419556,1.1015568971633911,2.072479486465454,0.3808615505695343,0.9069938659667968,0.9069938659667968,0.0,126.49612426757812,144.0,73700.8359375,0.0,2505.642822265625,1.0,278.1499938964844,282.8822937011719,300.2473449707031,305.0432434082031,293.1499938964844,293.1499938964844,278.1499938964844,36712.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410947918891907,1.0,0.0,0.0,3.720822811126709,3.720847606658936,9.237857625521428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.4462890625,0.0,1618.83203125,1895.4371337890625,0.0,2851.945556640625,0.9216216206550598,1.0,0.0,3.0,1.0,0.0
18015060,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9337013363838196,0.4160662293434143,0.3752653002738952,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.5705586671829224,0.4897874593734741,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9569032192230223,0.4447849988937378,0.3116516768932342,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9487518072128296,0.434361457824707,0.4121338129043579,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.771510124206543,0.2351500988006591,1.066823124885559,284.87432861328125,284.95001220703125,302.70751953125,297.260009765625,299.1516418457031,297.2512512207031,284.8763427734375,1.0,0.5818853378295898,0.4615228772163391,0.4615228772163391,1.0,1.0,-3.188842535018921,1.1060867309570312,2.0827558040618896,0.3816901445388794,0.9045915007591248,0.9045915007591248,0.0,130.2425994873047,144.0,73786.2421875,0.0,2554.922119140625,1.0,278.1499938964844,282.9088134765625,300.2530822753906,305.0461730957031,293.1499938964844,293.1499938964844,278.1499938964844,36611.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401820063591003,1.0,0.0,0.0,3.703629970550537,3.703654527664185,9.152684015134582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.81640625,0.0,1598.2962646484375,1895.4371337890625,0.0,2843.416015625,0.917727828025818,1.0,0.0,3.0,1.0,0.0
18015120,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9296923875808716,0.4160186648368835,0.3752588331699371,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.5711515545845032,0.4952296614646911,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9532508850097656,0.4449275434017181,0.3117782771587372,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.94501394033432,0.4345296323299408,0.412332683801651,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7686564922332764,0.2351058721542358,1.0668494701385498,284.8866271972656,284.95001220703125,302.713623046875,297.2608337402344,299.15338134765625,297.2509155273437,284.8887939453125,1.0,0.5838978290557861,0.4613533616065979,0.4613533616065979,1.0,1.0,-3.195796728134156,1.1084064245224,2.087390184402466,0.3823516070842743,0.9043307900428772,0.9043307900428772,0.0,131.9607391357422,162.0,73852.796875,0.0,2577.984619140625,1.0,278.1499938964844,282.9185485839844,300.2554016113281,305.0507507324219,293.1499938964844,293.1499938964844,278.1499938964844,36559.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840040922164917,1.0,0.0,0.0,3.699272871017456,3.699297428131104,9.131160823017126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.0810546875,0.0,1592.9202880859375,1895.4371337890625,0.0,2842.09716796875,0.916723608970642,1.0,0.0,3.0,1.0,0.0
18015180,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9099663496017456,0.4159598350524902,0.3754488229751587,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.5711567401885986,0.5239356160163879,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9340017437934875,0.4456761181354522,0.3124816417694092,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9255983233451844,0.4353474378585815,0.4133631885051727,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7546635270118713,0.2349592596292495,1.067582368850708,284.9424133300781,284.95001220703125,302.7388000488281,297.2656555175781,299.1532592773437,297.2375793457031,284.9447326660156,1.0,0.5945441722869873,0.4606469571590423,0.4606469571590423,1.0,1.0,-3.2334938049316406,1.1214154958724976,2.1120784282684326,0.3866036534309387,0.9060901403427124,0.9060901403427124,0.0,141.3507843017578,180.0,74301.5625,0.0,2705.057861328125,1.0,278.1499938964844,282.9602355957031,300.2662048339844,305.0858764648437,293.1499938964844,293.1499938964844,278.1499938964844,36262.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402963280677795,1.0,0.0,0.0,3.689535856246948,3.6895601749420166,9.083155418920796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.935546875,0.0,1579.5838623046875,1895.4371337890625,0.0,2844.484130859375,0.9143567085266112,1.0,0.0,3.0,1.0,0.0
18015240,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9099663496017456,0.4159598350524902,0.3754488229751587,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.5711567401885986,0.5239356160163879,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9340017437934875,0.4456761181354522,0.3124816417694092,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9255983233451844,0.4353474378585815,0.4133631885051727,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7546635270118713,0.2349592596292495,1.067582368850708,284.9424133300781,284.95001220703125,302.7388000488281,297.2656555175781,299.1532592773437,297.2375793457031,284.9447326660156,1.0,0.5945441722869873,0.4606469571590423,0.4606469571590423,1.0,1.0,-3.2334938049316406,1.1214154958724976,2.1120784282684326,0.3866036534309387,0.9060901403427124,0.9060901403427124,0.0,141.3507843017578,180.0,74301.5625,0.0,2705.057861328125,1.0,278.1499938964844,282.9602355957031,300.2662048339844,305.0858764648437,293.1499938964844,293.1499938964844,278.1499938964844,36262.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402963280677795,1.0,0.0,0.0,3.689535856246948,3.6895601749420166,9.083155418920796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.935546875,0.0,1579.5838623046875,1895.4371337890625,0.0,2844.484130859375,0.9143567085266112,1.0,0.0,3.0,1.0,0.0
18015300,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8993672132492065,0.415966272354126,0.3756349682807922,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9990000128746032,0.5700359344482422,0.5401061773300171,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9223302006721495,0.4460991024971008,0.312911719083786,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9141629338264464,0.4357874691486358,0.4139672219753265,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7466872334480286,0.234879583120346,1.0681957006454468,284.969482421875,284.95001220703125,302.7511291503906,297.2688293457031,299.15008544921875,297.2260437011719,284.9715270996094,1.0,0.6008297204971313,0.4602937400341034,0.4602937400341034,1.0,1.0,-3.254561185836792,1.128747582435608,2.1258134841918945,0.3891412317752838,0.908267080783844,0.908267080783844,0.0,147.35646057128906,180.0,74585.0703125,0.0,2781.99267578125,1.0,278.1499938964844,282.9792175292969,300.27178955078125,305.1091003417969,293.1499938964844,293.1499938964844,278.1499938964844,36095.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407618999481201,1.0,0.0,0.0,3.689367532730103,3.689391851425171,9.082327210307994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.025390625,0.0,1578.12939453125,1895.4371337890625,0.0,2848.83447265625,0.9142062067985536,1.0,0.0,3.0,1.0,0.0
18015360,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8825214505195618,0.4158621728420257,0.3759409189224243,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9848117232322692,0.569252073764801,0.5400300621986389,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9038211107254028,0.4464311301708221,0.3134446740150451,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8966798186302185,0.4361342787742615,0.4147038459777832,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7339956164360046,0.2347061783075332,1.0693715810775757,284.976806640625,284.95001220703125,302.7633361816406,297.2724609375,299.143798828125,297.2154846191406,284.9766540527344,1.0,0.6064466238021851,0.4592624604701996,0.4592624604701996,1.0,1.0,-3.25766396522522,1.1275780200958252,2.1300859451293945,0.3876802921295166,0.9096365571022034,0.9096365571022034,0.0,156.81130981445312,198.0,74617.25,0.0,2841.10400390625,1.0,278.1499938964844,282.9822692871094,300.2764892578125,305.1258544921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412517309188843,1.0,0.0,0.0,3.690845727920532,3.6908700466156006,9.08960601009312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.552734375,0.0,1578.9864501953125,1895.4371337890625,0.0,2853.412109375,0.914436101913452,1.0,0.0,3.0,1.0,0.0
18015420,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.855364203453064,0.4153675138950348,0.3762510120868683,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9557172656059264,0.56960529088974,0.5406263470649719,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8759574890136719,0.4468706548213959,0.3143221437931061,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8692177534103394,0.4366087913513183,0.4159244298934936,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.712859570980072,0.2342152893543243,1.070766568183899,284.9754638671875,284.95001220703125,302.7872619628906,297.281005859375,299.1376342773437,297.2054443359375,284.9754333496094,1.0,0.6174992918968201,0.4571998715400696,0.4571998715400696,1.0,1.0,-3.263692617416382,1.1250157356262207,2.138676881790161,0.3834713995456695,0.9112749099731444,0.9112749099731444,0.0,175.27346801757812,216.0,74645.8671875,0.0,2955.92724609375,1.0,278.1499938964844,282.9793701171875,300.2828369140625,305.1371765136719,293.1499938964844,293.1499938964844,278.1499938964844,35917.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841545820236206,1.0,0.0,0.0,3.6943612098693848,3.694385766983032,9.106930747293518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.943359375,0.0,1582.461669921875,1895.4371337890625,0.0,2856.1611328125,0.9151620268821716,1.0,0.0,3.0,1.0,0.0
18015480,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.855364203453064,0.4153675138950348,0.3762510120868683,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9557172656059264,0.56960529088974,0.5406263470649719,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8759574890136719,0.4468706548213959,0.3143221437931061,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8692177534103394,0.4366087913513183,0.4159244298934936,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.712859570980072,0.2342152893543243,1.070766568183899,284.9754638671875,284.95001220703125,302.7872619628906,297.281005859375,299.1376342773437,297.2054443359375,284.9754333496094,1.0,0.6174992918968201,0.4571998715400696,0.4571998715400696,1.0,1.0,-3.263692617416382,1.1250157356262207,2.138676881790161,0.3834713995456695,0.9112749099731444,0.9112749099731444,0.0,175.27346801757812,216.0,74645.8671875,0.0,2955.92724609375,1.0,278.1499938964844,282.9793701171875,300.2828369140625,305.1371765136719,293.1499938964844,293.1499938964844,278.1499938964844,35917.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841545820236206,1.0,0.0,0.0,3.6943612098693848,3.694385766983032,9.106930747293518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.943359375,0.0,1582.461669921875,1895.4371337890625,0.0,2856.1611328125,0.9151620268821716,1.0,0.0,3.0,1.0,0.0
18015540,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8341553211212158,0.4147169589996338,0.3763825297355652,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.928615927696228,0.570793628692627,0.5422889590263367,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8538932800292969,0.4471878111362457,0.3150903582572937,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8476296663284302,0.4369407296180725,0.4169832766056061,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6935328245162964,0.2336377948522567,1.071674942970276,284.9737854003906,284.95001220703125,302.81060791015625,297.2911071777344,299.1341552734375,297.2001647949219,284.9737548828125,1.0,0.6283133029937744,0.4551372826099396,0.4551372826099396,1.0,1.0,-3.269139528274536,1.122168779373169,2.146970510482788,0.3792567849159241,0.91277414560318,0.91277414560318,0.0,193.700927734375,219.0,74682.5859375,0.0,3070.36572265625,1.0,278.1499938964844,282.975830078125,300.2911376953125,305.1476745605469,293.1499938964844,293.1499938964844,278.1499938964844,35885.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414306044578552,1.0,0.0,0.0,3.698932647705078,3.6989569664001465,9.129481668423978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.7919921875,0.0,1587.421630859375,1895.4371337890625,0.0,2855.084228515625,0.9161600470542908,1.0,0.0,3.0,1.0,0.0
18015600,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8341553211212158,0.4147169589996338,0.3763825297355652,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.928615927696228,0.570793628692627,0.5422889590263367,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8538932800292969,0.4471878111362457,0.3150903582572937,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8476296663284302,0.4369407296180725,0.4169832766056061,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6935328245162964,0.2336377948522567,1.071674942970276,284.9737854003906,284.95001220703125,302.81060791015625,297.2911071777344,299.1341552734375,297.2001647949219,284.9737548828125,1.0,0.6283133029937744,0.4551372826099396,0.4551372826099396,1.0,1.0,-3.269139528274536,1.122168779373169,2.146970510482788,0.3792567849159241,0.91277414560318,0.91277414560318,0.0,193.700927734375,219.0,74682.5859375,0.0,3070.36572265625,1.0,278.1499938964844,282.975830078125,300.2911376953125,305.1476745605469,293.1499938964844,293.1499938964844,278.1499938964844,35885.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414306044578552,1.0,0.0,0.0,3.698932647705078,3.6989569664001465,9.129481668423978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.7919921875,0.0,1587.421630859375,1895.4371337890625,0.0,2855.084228515625,0.9161600470542908,1.0,0.0,3.0,1.0,0.0
18015660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8227329254150391,0.4140346646308899,0.3762081265449524,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9141156077384948,0.5722222924232483,0.5440022349357605,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8424255847930908,0.4474845230579376,0.3156313300132751,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8364075422286987,0.4372269511222839,0.4177138805389404,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6826620101928711,0.2330427467823028,1.0711636543273926,284.9708251953125,284.95001220703125,302.8333435058594,297.30255126953125,299.13409423828125,297.1965026855469,284.970703125,1.0,0.6345690488815308,0.4538024365901947,0.4538024365901947,1.0,1.0,-3.2719061374664307,1.1199462413787842,2.1519598960876465,0.376420110464096,0.9140615463256836,0.9140615463256836,0.0,205.21466064453125,207.0,74711.921875,0.0,3140.668701171875,1.0,278.1499938964844,282.9715576171875,300.3013610839844,305.15966796875,293.1499938964844,293.1499938964844,278.1499938964844,35872.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411628007888794,1.0,0.0,0.0,3.703736782073975,3.703761100769043,9.153211522061612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.216796875,0.0,1592.8138427734375,1895.4371337890625,0.0,2852.5810546875,0.9172244668006896,1.0,0.0,3.0,1.0,0.0
