time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8227329254150391,0.4140346646308899,0.3762081265449524,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9141156077384948,0.5722222924232483,0.5440022349357605,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8424255847930908,0.4474845230579376,0.3156313300132751,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8364075422286987,0.4372269511222839,0.4177138805389404,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.6826620101928711,0.2330427467823028,1.0711636543273926,284.9708251953125,284.95001220703125,302.8333435058594,297.30255126953125,299.13409423828125,297.1965026855469,284.970703125,1.0,0.6345690488815308,0.4538024365901947,0.4538024365901947,1.0,1.0,-3.2719061374664307,1.1199462413787842,2.1519598960876465,0.376420110464096,0.9140615463256836,0.9140615463256836,0.0,205.21466064453125,207.0,74711.921875,0.0,3140.668701171875,1.0,278.1499938964844,282.9715576171875,300.3013610839844,305.15966796875,293.1499938964844,293.1499938964844,278.1499938964844,35872.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411628007888794,1.0,0.0,0.0,3.703736782073975,3.703761100769043,9.153211522061612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.216796875,0.0,1592.8138427734375,1895.4371337890625,0.0,2852.5810546875,0.9172244668006896,1.0,0.0,3.0,1.0,0.0
18015780,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8214976191520691,0.4133824706077575,0.3756497204303741,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9139042496681212,0.5737953782081604,0.5454830527305603,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.841748833656311,0.4478194415569305,0.3158804178237915,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8357252478599548,0.4375126361846924,0.418014794588089,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6813121438026428,0.2324834465980529,1.0687721967697144,284.964111328125,284.95001220703125,302.85546875,297.3150939941406,299.13446044921875,297.1941223144531,284.9637756347656,1.0,0.6344517469406128,0.4524675905704498,0.4524675905704498,1.0,1.0,-3.2708053588867188,1.1162766218185425,2.1545286178588867,0.37310591340065,0.9147767424583436,0.9147767424583436,0.0,206.0791778564453,195.0,74688.2109375,0.0,3143.106689453125,1.0,278.1499938964844,282.9647521972656,300.3131103515625,305.17095947265625,293.1499938964844,293.1499938964844,278.1499938964844,35890.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840761661529541,1.0,0.0,0.0,3.707942247390747,3.7079668045043945,9.174009392154404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.5185546875,0.0,1597.76123046875,1895.4371337890625,0.0,2848.832275390625,0.918174147605896,1.0,0.0,3.0,1.0,0.0
18015840,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8214976191520691,0.4133824706077575,0.3756497204303741,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9139042496681212,0.5737953782081604,0.5454830527305603,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.841748833656311,0.4478194415569305,0.3158804178237915,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8357252478599548,0.4375126361846924,0.418014794588089,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6813121438026428,0.2324834465980529,1.0687721967697144,284.964111328125,284.95001220703125,302.85546875,297.3150939941406,299.13446044921875,297.1941223144531,284.9637756347656,1.0,0.6344517469406128,0.4524675905704498,0.4524675905704498,1.0,1.0,-3.2708053588867188,1.1162766218185425,2.1545286178588867,0.37310591340065,0.9147767424583436,0.9147767424583436,0.0,206.0791778564453,195.0,74688.2109375,0.0,3143.106689453125,1.0,278.1499938964844,282.9647521972656,300.3131103515625,305.17095947265625,293.1499938964844,293.1499938964844,278.1499938964844,35890.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840761661529541,1.0,0.0,0.0,3.707942247390747,3.7079668045043945,9.174009392154404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.5185546875,0.0,1597.76123046875,1895.4371337890625,0.0,2848.832275390625,0.918174147605896,1.0,0.0,3.0,1.0,0.0
18015900,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8232890367507935,0.4130853414535522,0.3752963840961456,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9171000719070436,0.5746153593063354,0.5461580157279968,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8439241647720337,0.4480205476284027,0.3159501254558563,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8378392457962036,0.4376715123653412,0.4180744886398315,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.6828828454017639,0.2322373539209365,1.0672229528427124,284.9600830078125,284.95001220703125,302.8663024902344,297.3217163085937,299.134765625,297.1933898925781,284.95977783203125,1.0,0.6330087184906006,0.4518001675605774,0.4518001675605774,1.0,1.0,-3.2694854736328125,1.1141462326049805,2.155339241027832,0.3712947964668274,0.9148714542388916,0.9148714542388916,0.0,203.87648010253903,195.0,74661.9453125,0.0,3127.94140625,1.0,278.1499938964844,282.96112060546875,300.3193664550781,305.1757202148437,293.1499938964844,293.1499938964844,278.1499938964844,35909.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404930233955383,1.0,0.0,0.0,3.709420680999756,3.7094452381134033,9.181327413898545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.0625,0.0,1599.5958251953125,1895.4371337890625,0.0,2846.322021484375,0.9185169339179992,1.0,0.0,3.0,1.0,0.0
18015960,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8259995579719543,0.4128051102161407,0.3749236166477203,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.921625792980194,0.5754489898681641,0.5468107461929321,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8470890522003174,0.4482428133487701,0.3160072565078735,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8409136533737183,0.4378415048122406,0.4181077182292938,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6853265166282654,0.2320116758346557,1.0655913352966309,284.9562072753906,284.95001220703125,302.8769836425781,297.3285522460937,299.1351623535156,297.1928405761719,284.9559020996094,1.0,0.6310514807701111,0.4511407911777496,0.4511407911777496,1.0,1.0,-3.2679691314697266,1.111958146095276,2.156010866165161,0.3694507181644439,0.914845883846283,0.914845883846283,0.0,200.7391052246093,183.0,74631.2265625,0.0,3107.14794921875,1.0,278.1499938964844,282.95770263671875,300.3258056640625,305.1803283691406,293.1499938964844,293.1499938964844,278.1499938964844,35929.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401899337768555,1.0,0.0,0.0,3.7104992866516113,3.710523843765259,9.186667284666328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.8828125,0.0,1600.9881591796875,1895.4371337890625,0.0,2843.48974609375,0.9187719225883484,1.0,0.0,3.0,1.0,0.0
18016020,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8336480855941772,0.412293791770935,0.3741505146026611,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.933907985687256,0.5771516561508179,0.5480757355690002,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8559068441390991,0.4487527906894684,0.3161105513572693,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8494667410850525,0.43821582198143,0.4181302189826965,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6923367977142334,0.2316198199987411,1.062238335609436,284.9492492675781,284.95001220703125,302.8978881835937,297.3426513671875,299.1360778808594,297.1922607421875,284.948974609375,1.0,0.6260756850242615,0.4498220384120941,0.4498220384120941,1.0,1.0,-3.2646803855896,1.1074804067611694,2.1571998596191406,0.3657254874706268,0.91448974609375,0.91448974609375,0.0,192.5270233154297,171.0,74560.2890625,0.0,3054.27099609375,1.0,278.1499938964844,282.95184326171875,300.33935546875,305.1893920898437,293.1499938964844,293.1499938964844,278.1499938964844,35971.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395112752914429,1.0,0.0,0.0,3.711442232131958,3.7114667892456055,9.191337539959932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.072265625,0.0,1602.3924560546875,1895.4371337890625,0.0,2837.1494140625,0.9190117120742798,1.0,0.0,3.0,1.0,0.0
18016080,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8336480855941772,0.412293791770935,0.3741505146026611,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.933907985687256,0.5771516561508179,0.5480757355690002,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8559068441390991,0.4487527906894684,0.3161105513572693,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8494667410850525,0.43821582198143,0.4181302189826965,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6923367977142334,0.2316198199987411,1.062238335609436,284.9492492675781,284.95001220703125,302.8978881835937,297.3426513671875,299.1360778808594,297.1922607421875,284.948974609375,1.0,0.6260756850242615,0.4498220384120941,0.4498220384120941,1.0,1.0,-3.2646803855896,1.1074804067611694,2.1571998596191406,0.3657254874706268,0.91448974609375,0.91448974609375,0.0,192.5270233154297,171.0,74560.2890625,0.0,3054.27099609375,1.0,278.1499938964844,282.95184326171875,300.33935546875,305.1893920898437,293.1499938964844,293.1499938964844,278.1499938964844,35971.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395112752914429,1.0,0.0,0.0,3.711442232131958,3.7114667892456055,9.191337539959932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.072265625,0.0,1602.3924560546875,1895.4371337890625,0.0,2837.1494140625,0.9190117120742798,1.0,0.0,3.0,1.0,0.0
18016140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8439522981643677,0.4118430018424988,0.373370498418808,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.949440896511078,0.5788950324058533,0.5493149757385254,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8677371144294739,0.4493498206138611,0.3162258863449096,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.860938310623169,0.4386338889598846,0.4181286692619324,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7017487287521362,0.2313008606433868,1.0589091777801514,284.9436950683594,284.95001220703125,302.9181823730469,297.35723876953125,299.1370849609375,297.1922607421875,284.9435119628906,1.0,0.6201844811439514,0.4485032856464386,0.4485032856464386,1.0,1.0,-3.2613658905029297,1.102982997894287,2.1583828926086426,0.3620055317878723,0.9138150215148926,0.9138150215148926,0.0,182.64596557617188,159.0,74481.3046875,0.0,2992.155029296875,1.0,278.1499938964844,282.9473876953125,300.3536071777344,305.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,36011.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387724161148071,1.0,0.0,0.0,3.710874080657959,3.7108986377716064,9.188523222292132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.1044921875,0.0,1602.041015625,1895.4371337890625,0.0,2830.248046875,0.9189115166664124,1.0,0.0,3.0,1.0,0.0
18016200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8439522981643677,0.4118430018424988,0.373370498418808,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.949440896511078,0.5788950324058533,0.5493149757385254,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8677371144294739,0.4493498206138611,0.3162258863449096,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.860938310623169,0.4386338889598846,0.4181286692619324,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7017487287521362,0.2313008606433868,1.0589091777801514,284.9436950683594,284.95001220703125,302.9181823730469,297.35723876953125,299.1370849609375,297.1922607421875,284.9435119628906,1.0,0.6201844811439514,0.4485032856464386,0.4485032856464386,1.0,1.0,-3.2613658905029297,1.102982997894287,2.1583828926086426,0.3620055317878723,0.9138150215148926,0.9138150215148926,0.0,182.64596557617188,159.0,74481.3046875,0.0,2992.155029296875,1.0,278.1499938964844,282.9473876953125,300.3536071777344,305.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,36011.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387724161148071,1.0,0.0,0.0,3.710874080657959,3.7108986377716064,9.188523222292132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.1044921875,0.0,1602.041015625,1895.4371337890625,0.0,2830.248046875,0.9189115166664124,1.0,0.0,3.0,1.0,0.0
18016260,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8546887040138245,0.4115086793899536,0.3727271556854248,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9640354514122008,0.5803873538970947,0.550352931022644,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8799545764923096,0.449920117855072,0.3163484334945678,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8728113174438477,0.4390174448490143,0.4181283116340637,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7112570405006409,0.2310842722654342,1.0562076568603516,284.94049072265625,284.95001220703125,302.93475341796875,297.3696594238281,299.1385498046875,297.1926574707031,284.9403381347656,1.0,0.6148221492767334,0.4475312232971191,0.4475312232971191,1.0,1.0,-3.2587387561798096,1.099578857421875,2.1591598987579346,0.3592355251312256,0.9131031036376952,0.9131031036376952,0.0,173.59100341796875,159.0,74416.6796875,0.0,2936.206298828125,1.0,278.1499938964844,282.94500732421875,300.36590576171875,305.2066650390625,293.1499938964844,293.1499938964844,278.1499938964844,36038.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381344079971313,1.0,0.0,0.0,3.709419012069702,3.7094435691833496,9.181319455819904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.9296875,0.0,1600.578369140625,1895.4371337890625,0.0,2824.289794921875,0.9186047911643982,1.0,0.0,3.0,1.0,0.0
18016320,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8569847345352173,0.4114505648612976,0.3726072311401367,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9669265151023864,0.5806744694709778,0.5505509972572327,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8825448751449585,0.4500379264354706,0.3163762986660003,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.875333309173584,0.4390944838523865,0.4181295037269592,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7131827473640442,0.2310493737459182,1.0557100772857666,284.9400329589844,284.95001220703125,302.9378662109375,297.3720397949219,299.1388244628906,297.1927490234375,284.9399108886719,1.0,0.6137664914131165,0.4473460614681244,0.4473460614681244,1.0,1.0,-3.258270263671875,1.0989441871643066,2.1593260765075684,0.3587173223495483,0.9129548668861388,0.9129548668861388,0.0,171.8005828857422,147.0,74404.375,0.0,2925.2607421875,1.0,278.1499938964844,282.9447021484375,300.3682861328125,305.208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36042.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380128741264343,1.0,0.0,0.0,3.709037303924561,3.709061861038208,9.17942941214278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.5849609375,0.0,1600.1727294921875,1895.4371337890625,0.0,2823.1552734375,0.918522298336029,1.0,0.0,3.0,1.0,0.0
18016380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8730431795120239,0.4111073017120361,0.3718703389167785,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.984981119632721,0.5824756622314453,0.5517901182174683,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9004006385803223,0.4508087337017059,0.3165702819824219,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8927854299545288,0.4395905435085296,0.4181447923183441,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7257408499717712,0.2308537065982818,1.0526753664016724,284.93768310546875,284.95001220703125,302.9569702148437,297.3868408203125,299.1405639648437,297.1935729980469,284.9375915527344,1.0,0.6070737838745117,0.4461888670921325,0.4461888670921325,1.0,1.0,-3.2554776668548584,1.0950249433517456,2.1604526042938232,0.3555055856704712,0.9119962453842164,0.9119962453842164,0.0,160.46115112304688,135.0,74327.6171875,0.0,2856.38134765625,1.0,278.1499938964844,282.94317626953125,300.3830871582031,305.2181701660156,293.1499938964844,293.1499938964844,278.1499938964844,36065.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372572064399719,1.0,0.0,0.0,3.706328868865967,3.7063534259796143,9.166028576146346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.23046875,0.0,1597.245849609375,1895.4371337890625,0.0,2816.10009765625,0.9179320931434632,1.0,0.0,3.0,1.0,0.0
18016440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8730431795120239,0.4111073017120361,0.3718703389167785,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.984981119632721,0.5824756622314453,0.5517901182174683,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9004006385803223,0.4508087337017059,0.3165702819824219,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8927854299545288,0.4395905435085296,0.4181447923183441,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7257408499717712,0.2308537065982818,1.0526753664016724,284.93768310546875,284.95001220703125,302.9569702148437,297.3868408203125,299.1405639648437,297.1935729980469,284.9375915527344,1.0,0.6070737838745117,0.4461888670921325,0.4461888670921325,1.0,1.0,-3.2554776668548584,1.0950249433517456,2.1604526042938232,0.3555055856704712,0.9119962453842164,0.9119962453842164,0.0,160.46115112304688,135.0,74327.6171875,0.0,2856.38134765625,1.0,278.1499938964844,282.94317626953125,300.3830871582031,305.2181701660156,293.1499938964844,293.1499938964844,278.1499938964844,36065.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372572064399719,1.0,0.0,0.0,3.706328868865967,3.7063534259796143,9.166028576146346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.23046875,0.0,1597.245849609375,1895.4371337890625,0.0,2816.10009765625,0.9179320931434632,1.0,0.0,3.0,1.0,0.0
18016500,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8818973302841187,0.4109431803226471,0.3715170323848724,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9935089945793152,0.5835678577423096,0.552552342414856,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.910371482372284,0.4512059390544891,0.3166834414005279,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9022669196128844,0.4398436844348907,0.4181655645370483,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7323352098464966,0.2307634800672531,1.051236629486084,284.9349975585937,284.95001220703125,302.9662780761719,297.3941955566406,299.1417541503906,297.1947937011719,284.934814453125,1.0,0.6035299897193909,0.4456102550029754,0.4456102550029754,1.0,1.0,-3.2522060871124268,1.0923511981964111,2.159854888916016,0.3536432087421417,0.9112697243690492,0.9112697243690492,0.0,154.87213134765625,135.0,74259.1484375,0.0,2820.436279296875,1.0,278.1499938964844,282.9413757324219,300.3902587890625,305.2215881347656,293.1499938964844,293.1499938964844,278.1499938964844,36083.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368434309959412,1.0,0.0,0.0,3.70436954498291,3.7043941020965576,9.156340183835708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.28515625,0.0,1595.1363525390625,1895.4371337890625,0.0,2812.23779296875,0.9175039529800416,1.0,0.0,3.0,1.0,0.0
18016560,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8911808133125305,0.4107920825481415,0.3711820840835571,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5845758318901062,0.5498364567756653,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9215038418769836,0.4516153037548065,0.3168114423751831,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.912606716156006,0.4401066899299621,0.4182032942771911,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7392165660858154,0.2306793332099914,1.0498723983764648,284.93328857421875,284.95001220703125,302.9754638671875,297.4014587402344,299.1429748535156,297.19561767578125,284.9327697753906,1.0,0.5999528169631958,0.4451306760311126,0.4451306760311126,1.0,1.0,-3.248640775680542,1.0897839069366455,2.1588568687438965,0.3521069884300232,0.9106447696685792,0.9106447696685792,0.0,149.47286987304688,123.0,74194.4609375,0.0,2781.76806640625,1.0,278.1499938964844,282.94012451171875,300.3975524902344,305.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,36094.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364572525024414,1.0,0.0,0.0,3.702531576156616,3.702556133270264,9.147255468633376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.2109375,0.0,1593.120361328125,1895.4371337890625,0.0,2808.6337890625,0.917098879814148,1.0,0.0,3.0,1.0,0.0
18016620,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9045264720916748,0.4103196561336517,0.3705519437789917,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.5890196561813354,0.5257625579833984,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9380524158477784,0.4522768855094909,0.3171047270298004,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9286616444587708,0.4404921531677246,0.4183362126350403,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7492238879203796,0.2304119318723678,1.047505497932434,284.9023742675781,284.95001220703125,302.99334716796875,297.4156188964844,299.1498718261719,297.2069091796875,284.90087890625,1.0,0.5909504294395447,0.4441714882850647,0.4441714882850647,1.0,1.0,-3.2172844409942627,1.0755444765090942,2.141740083694458,0.3451839685440063,0.9064139723777772,0.9064139723777772,0.0,141.217041015625,111.0,73682.1640625,0.0,2671.70654296875,1.0,278.1499938964844,282.91864013671875,300.4093933105469,305.2134704589844,293.1499938964844,293.1499938964844,278.1499938964844,36240.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352364897727966,1.0,0.0,0.0,3.6942832469940186,3.694307565689087,9.106545348913642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.87890625,0.0,1584.81591796875,1895.4371337890625,0.0,2797.244140625,0.9153248071670532,1.0,0.0,3.0,1.0,0.0
18016680,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9045264720916748,0.4103196561336517,0.3705519437789917,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.5890196561813354,0.5257625579833984,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9380524158477784,0.4522768855094909,0.3171047270298004,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9286616444587708,0.4404921531677246,0.4183362126350403,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7492238879203796,0.2304119318723678,1.047505497932434,284.9023742675781,284.95001220703125,302.99334716796875,297.4156188964844,299.1498718261719,297.2069091796875,284.90087890625,1.0,0.5909504294395447,0.4441714882850647,0.4441714882850647,1.0,1.0,-3.2172844409942627,1.0755444765090942,2.141740083694458,0.3451839685440063,0.9064139723777772,0.9064139723777772,0.0,141.217041015625,111.0,73682.1640625,0.0,2671.70654296875,1.0,278.1499938964844,282.91864013671875,300.4093933105469,305.2134704589844,293.1499938964844,293.1499938964844,278.1499938964844,36240.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352364897727966,1.0,0.0,0.0,3.6942832469940186,3.694307565689087,9.106545348913642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.87890625,0.0,1584.81591796875,1895.4371337890625,0.0,2797.244140625,0.9153248071670532,1.0,0.0,3.0,1.0,0.0
18016740,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9225642681121826,0.4097162187099457,0.3697516620159149,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.5967768430709839,0.4977016746997833,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9575366377830504,0.4528233408927917,0.3172783255577087,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9483509659767152,0.4407663643360138,0.4183164536952972,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7620790004730225,0.2301432341337204,1.044856071472168,284.8692626953125,284.95001220703125,303.0106201171875,297.4291381835937,299.165283203125,297.2322692871094,284.8678894042969,1.0,0.5804981589317322,0.4432123303413391,0.4432123303413391,1.0,1.0,-3.1795883178710938,1.0589312314987185,2.120657205581665,0.3371416330337524,0.8995878100395203,0.8995878100395203,0.0,131.9674072265625,129.0,73023.3515625,0.0,2546.367919921875,1.0,278.1499938964844,282.8981018066406,300.4192810058594,305.1825561523437,293.1499938964844,293.1499938964844,278.1499938964844,36454.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331509232521057,1.0,0.0,0.0,3.676889657974243,3.676913976669312,9.020995435093936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.7939453125,0.0,1566.71337890625,1895.4371337890625,0.0,2777.796875,0.9115760922431946,1.0,0.0,3.0,1.0,0.0
18016800,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9225642681121826,0.4097162187099457,0.3697516620159149,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.5967768430709839,0.4977016746997833,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9575366377830504,0.4528233408927917,0.3172783255577087,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9483509659767152,0.4407663643360138,0.4183164536952972,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7620790004730225,0.2301432341337204,1.044856071472168,284.8692626953125,284.95001220703125,303.0106201171875,297.4291381835937,299.165283203125,297.2322692871094,284.8678894042969,1.0,0.5804981589317322,0.4432123303413391,0.4432123303413391,1.0,1.0,-3.1795883178710938,1.0589312314987185,2.120657205581665,0.3371416330337524,0.8995878100395203,0.8995878100395203,0.0,131.9674072265625,129.0,73023.3515625,0.0,2546.367919921875,1.0,278.1499938964844,282.8981018066406,300.4192810058594,305.1825561523437,293.1499938964844,293.1499938964844,278.1499938964844,36454.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331509232521057,1.0,0.0,0.0,3.676889657974243,3.676913976669312,9.020995435093936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.7939453125,0.0,1566.71337890625,1895.4371337890625,0.0,2777.796875,0.9115760922431946,1.0,0.0,3.0,1.0,0.0
18016860,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9245293140411376,0.4092771410942077,0.3692666590213775,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.6044029593467712,0.4943370223045349,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9602690935134888,0.4535329341888428,0.3176987767219543,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.95097815990448,0.4411754906177521,0.4186140596866607,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7635818123817444,0.2300418317317962,1.0439848899841309,284.8760070800781,284.95001220703125,303.0272827148437,297.4417724609375,299.18505859375,297.2575378417969,284.8772277832031,1.0,0.5800539255142212,0.4427351355552673,0.4427351355552673,1.0,1.0,-3.174721956253052,1.0559245347976685,2.118797540664673,0.3347178697586059,0.8946003317832947,0.8946003317832947,0.0,130.84527587890625,149.0,72830.703125,0.0,2530.82568359375,1.0,278.1499938964844,282.9089050292969,300.43194580078125,305.1684265136719,293.1499938964844,293.1499938964844,278.45001220703125,36529.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310829401016235,1.0,0.0,0.0,3.656310558319092,3.656334638595581,8.92029959231877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.7783203125,0.0,1544.1707763671875,1895.4371337890625,0.0,2758.529296875,0.9070680141448976,1.0,0.0,3.0,1.0,0.0
18016920,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9245293140411376,0.4092771410942077,0.3692666590213775,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.6044029593467712,0.4943370223045349,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9602690935134888,0.4535329341888428,0.3176987767219543,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.95097815990448,0.4411754906177521,0.4186140596866607,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7635818123817444,0.2300418317317962,1.0439848899841309,284.8760070800781,284.95001220703125,303.0272827148437,297.4417724609375,299.18505859375,297.2575378417969,284.8772277832031,1.0,0.5800539255142212,0.4427351355552673,0.4427351355552673,1.0,1.0,-3.174721956253052,1.0559245347976685,2.118797540664673,0.3347178697586059,0.8946003317832947,0.8946003317832947,0.0,130.84527587890625,149.0,72830.703125,0.0,2530.82568359375,1.0,278.1499938964844,282.9089050292969,300.43194580078125,305.1684265136719,293.1499938964844,293.1499938964844,278.45001220703125,36529.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310829401016235,1.0,0.0,0.0,3.656310558319092,3.656334638595581,8.92029959231877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.7783203125,0.0,1544.1707763671875,1895.4371337890625,0.0,2758.529296875,0.9070680141448976,1.0,0.0,3.0,1.0,0.0
18016980,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9143911004066468,0.4101264178752899,0.3698183894157409,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9990000128746032,0.6096506118774414,0.5094407796859741,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9512368440628052,0.4554260373115539,0.3188701272010803,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.941308319568634,0.4425703585147857,0.4197879433631897,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7565545439720154,0.2305193394422531,1.0460652112960815,285.07965087890625,284.95001220703125,303.0433349609375,297.45330810546875,299.2010498046875,297.2737731933594,285.08209228515625,1.0,0.5866420865058899,0.4422579407691955,0.4422579407691955,1.0,1.0,-3.198836326599121,1.0638664960861206,2.13496994972229,0.3371092975139618,0.9115771651268004,0.9115771651268004,0.0,135.89540100097656,169.0,71975.484375,0.0,2605.768798828125,1.0,278.4408264160156,283.1238098144531,300.4337158203125,305.06463623046875,293.1499938964844,293.1499938964844,278.1499938964844,35532.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246548771858215,1.0,0.0,0.0,3.6701602935791016,3.67018461227417,8.988006356958067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.9462890625,0.0,1552.1971435546875,1895.4371337890625,0.0,2698.74609375,0.9095341563224792,1.0,0.0,3.0,1.0,0.0
18017040,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9143911004066468,0.4101264178752899,0.3698183894157409,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9990000128746032,0.6096506118774414,0.5094407796859741,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9512368440628052,0.4554260373115539,0.3188701272010803,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.941308319568634,0.4425703585147857,0.4197879433631897,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7565545439720154,0.2305193394422531,1.0460652112960815,285.07965087890625,284.95001220703125,303.0433349609375,297.45330810546875,299.2010498046875,297.2737731933594,285.08209228515625,1.0,0.5866420865058899,0.4422579407691955,0.4422579407691955,1.0,1.0,-3.198836326599121,1.0638664960861206,2.13496994972229,0.3371092975139618,0.9115771651268004,0.9115771651268004,0.0,135.89540100097656,169.0,71975.484375,0.0,2605.768798828125,1.0,278.4408264160156,283.1238098144531,300.4337158203125,305.06463623046875,293.1499938964844,293.1499938964844,278.1499938964844,35532.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246548771858215,1.0,0.0,0.0,3.6701602935791016,3.67018461227417,8.988006356958067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.9462890625,0.0,1552.1971435546875,1895.4371337890625,0.0,2698.74609375,0.9095341563224792,1.0,0.0,3.0,1.0,0.0
18017100,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9066115021705629,0.4102600812911987,0.3703361451625824,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.6106363534927368,0.5220627784729004,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.94346022605896,0.4561569094657898,0.319652110338211,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9331889152526855,0.4431049525737762,0.420617401599884,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.751021146774292,0.2306837141513824,1.0479423999786377,284.97296142578125,284.95001220703125,303.0511474609375,297.4585876464844,299.2028503417969,297.2719421386719,284.9676208496094,1.0,0.5919426679611206,0.4420193433761596,0.4420193433761596,1.0,1.0,-3.218822956085205,1.0708050727844238,2.148017883300781,0.3396105766296386,0.90728759765625,0.90728759765625,0.0,140.21722412109375,169.0,73436.0078125,0.0,2669.41796875,1.0,278.1971435546875,282.9859313964844,300.4846496582031,305.3180847167969,293.1499938964844,293.1499938964844,278.1499938964844,35740.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297609090805054,1.0,0.0,0.0,3.676208734512329,3.6762330532073975,9.017654747367488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.9638671875,0.0,1560.56396484375,1895.4371337890625,0.0,2746.2197265625,0.91080641746521,1.0,0.0,3.0,1.0,0.0
18017160,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8969676494598389,0.4099204540252685,0.3703658580780029,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.6101580858230591,0.5384556651115417,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.93284410238266,0.4564773142337799,0.3201166987419128,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.922433853149414,0.4432836472988128,0.4210961163043976,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.743895411491394,0.2306133061647415,1.0489293336868286,284.9535217285156,284.95001220703125,303.05877685546875,297.4635009765625,299.1965026855469,297.2605285644531,284.9548645019531,1.0,0.5981737971305847,0.4413014352321625,0.4413014352321625,1.0,1.0,-3.240886211395264,1.0773907899856567,2.1634955406188965,0.3413321673870086,0.9062733054161072,0.9062733054161072,0.0,145.8017120361328,187.0,73894.53125,0.0,2745.04541015625,1.0,278.15625,282.9615783691406,300.4867248535156,305.3110656738281,293.1499938964844,293.1499938964844,278.1499938964844,35940.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320757746696472,1.0,0.0,0.0,3.674860000610352,3.67488431930542,9.011039310280466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.7041015625,0.0,1560.552734375,1895.4371337890625,0.0,2767.77734375,0.9107939004898072,1.0,0.0,3.0,1.0,0.0
18017220,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8760442733764648,0.4095122814178467,0.3703324794769287,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.6066110134124756,0.5751691460609436,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.909384310245514,0.4573226869106293,0.320975661277771,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8999737501144409,0.4437650740146637,0.421943724155426,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7284128069877625,0.2303931266069412,1.05015766620636,284.9949035644531,284.95001220703125,303.0736389160156,297.4721374511719,299.17657470703125,297.227783203125,284.99664306640625,1.0,0.6118471026420593,0.4398655891418457,0.4398655891418457,1.0,1.0,-3.286417245864868,1.0908180475234983,2.19559907913208,0.3448343276977539,0.9106746315956116,0.9106746315956116,0.0,159.22470092773438,205.0,74567.0078125,0.0,2916.685546875,1.0,278.1496887207031,282.9874267578125,300.4810485839844,305.3228454589844,293.1499938964844,293.1499938964844,278.1499938964844,35774.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335536122322083,1.0,0.0,0.0,3.682326316833496,3.682350635528565,9.047692515196104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.109375,0.0,1567.732177734375,1895.4371337890625,0.0,2781.550537109375,0.9123955965042114,1.0,0.0,3.0,1.0,0.0
18017280,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8760442733764648,0.4095122814178467,0.3703324794769287,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.6066110134124756,0.5751691460609436,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.909384310245514,0.4573226869106293,0.320975661277771,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8999737501144409,0.4437650740146637,0.421943724155426,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7284128069877625,0.2303931266069412,1.05015766620636,284.9949035644531,284.95001220703125,303.0736389160156,297.4721374511719,299.17657470703125,297.227783203125,284.99664306640625,1.0,0.6118471026420593,0.4398655891418457,0.4398655891418457,1.0,1.0,-3.286417245864868,1.0908180475234983,2.19559907913208,0.3448343276977539,0.9106746315956116,0.9106746315956116,0.0,159.22470092773438,205.0,74567.0078125,0.0,2916.685546875,1.0,278.1496887207031,282.9874267578125,300.4810485839844,305.3228454589844,293.1499938964844,293.1499938964844,278.1499938964844,35774.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335536122322083,1.0,0.0,0.0,3.682326316833496,3.682350635528565,9.047692515196104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.109375,0.0,1567.732177734375,1895.4371337890625,0.0,2781.550537109375,0.9123955965042114,1.0,0.0,3.0,1.0,0.0
18017340,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8470950722694397,0.4090864658355713,0.3707663118839264,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9699841141700744,0.6038313508033752,0.5733098387718201,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8787107467651367,0.4581270515918731,0.3221634924411773,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8697702884674072,0.4441680908203125,0.4231757521629333,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7048354148864746,0.2299648076295852,1.052335262298584,284.99462890625,284.95001220703125,303.087890625,297.47900390625,299.15789794921875,297.2015686035156,284.9944763183594,1.0,0.6240344643592834,0.4384297728538513,0.4384297728538513,1.0,1.0,-3.293818473815918,1.0898782014846802,2.203940391540528,0.3429411053657532,0.9138898849487304,0.9138898849487304,0.0,179.94590759277344,223.0,74694.5546875,0.0,3045.718505859375,1.0,278.1499938964844,282.9833068847656,300.4849548339844,305.3465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35710.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347721695899963,1.0,0.0,0.0,3.693973064422608,3.693997621536255,9.105016829380476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.4091796875,0.0,1580.44970703125,1895.4371337890625,0.0,2792.913330078125,0.914921224117279,1.0,0.0,3.0,1.0,0.0
18017400,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8470950722694397,0.4090864658355713,0.3707663118839264,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9699841141700744,0.6038313508033752,0.5733098387718201,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8787107467651367,0.4581270515918731,0.3221634924411773,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8697702884674072,0.4441680908203125,0.4231757521629333,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7048354148864746,0.2299648076295852,1.052335262298584,284.99462890625,284.95001220703125,303.087890625,297.47900390625,299.15789794921875,297.2015686035156,284.9944763183594,1.0,0.6240344643592834,0.4384297728538513,0.4384297728538513,1.0,1.0,-3.293818473815918,1.0898782014846802,2.203940391540528,0.3429411053657532,0.9138898849487304,0.9138898849487304,0.0,179.94590759277344,223.0,74694.5546875,0.0,3045.718505859375,1.0,278.1499938964844,282.9833068847656,300.4849548339844,305.3465576171875,293.1499938964844,293.1499938964844,278.1499938964844,35710.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347721695899963,1.0,0.0,0.0,3.693973064422608,3.693997621536255,9.105016829380476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.4091796875,0.0,1580.44970703125,1895.4371337890625,0.0,2792.913330078125,0.914921224117279,1.0,0.0,3.0,1.0,0.0
18017460,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8270738124847412,0.4084838628768921,0.3709407448768616,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9441712498664856,0.6036953926086426,0.5735141634941101,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8573122620582581,0.4586812257766723,0.3230985999107361,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8487388491630554,0.4443601071834564,0.4241021871566772,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6861788034439087,0.2294573038816452,1.0535383224487305,284.9853515625,284.95001220703125,303.1004333496094,297.4835510253906,299.1484375,297.1918334960937,284.98504638671875,1.0,0.6342894434928894,0.4368198812007904,0.4368198812007904,1.0,1.0,-3.2965292930603027,1.0867844820022583,2.209744930267334,0.3393914997577667,0.9156002998352052,0.9156002998352052,0.0,198.19503784179688,223.0,74720.6953125,0.0,3155.625732421875,1.0,278.1499938964844,282.9736633300781,300.48638916015625,305.3510131835937,293.1499938964844,293.1499938964844,278.1499938964844,35739.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351481556892395,1.0,0.0,0.0,3.702763795852661,3.7027881145477295,9.148403137260176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.734375,0.0,1590.68994140625,1895.4371337890625,0.0,2796.419677734375,0.9169107675552368,1.0,0.0,3.0,1.0,0.0
18017520,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8255617022514343,0.4084282219409942,0.3709492981433868,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9420998692512512,0.6037183403968811,0.5735807418823242,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8557224869728088,0.4587264657020569,0.3231751024723053,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8471785187721252,0.4443732798099518,0.424175888299942,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6847541928291321,0.2294119149446487,1.0536222457885742,284.9847412109375,284.95001220703125,303.1015014648437,297.4838562011719,299.14776611328125,297.1911926269531,284.98443603515625,1.0,0.6351637244224548,0.4366798996925354,0.4366798996925354,1.0,1.0,-3.2969014644622803,1.0865628719329834,2.210338592529297,0.3390974700450897,0.915733814239502,0.915733814239502,0.0,199.7285003662109,226.0,74724.1484375,0.0,3165.076171875,1.0,278.1499938964844,282.9729919433594,300.48651123046875,305.35137939453125,293.1499938964844,293.1499938964844,278.1499938964844,35742.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351674675941467,1.0,0.0,0.0,3.703462600708008,3.7034871578216553,9.151856943390158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.3388671875,0.0,1591.5096435546875,1895.4371337890625,0.0,2796.599853515625,0.9170693159103394,1.0,0.0,3.0,1.0,0.0
