time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017580,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.81397545337677,0.4077367782592773,0.3707887828350067,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.926479995250702,0.6041303277015686,0.5743119120597839,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8441687822341919,0.4592903256416321,0.3239217400550842,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8357356190681458,0.4445296227931976,0.4248082637786865,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6739653944969177,0.2288532853126526,1.0533719062805176,284.9747314453125,284.95001220703125,303.1145324707031,297.4864807128906,299.1396179199219,297.1844482421875,284.974365234375,1.0,0.6415732502937317,0.4349299967288971,0.4349299967288971,1.0,1.0,-3.2989463806152344,1.0828077793121338,2.2161386013031006,0.3350575566291809,0.9170186519622804,0.9170186519622804,0.0,211.83938598632807,214.0,74724.5390625,0.0,3237.8095703125,1.0,278.1499938964844,282.9627380371094,300.4877319335937,305.3537902832031,293.1499938964844,293.1499938964844,278.1499938964844,35788.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353846669197083,1.0,0.0,0.0,3.711436033248901,3.711460590362549,9.191306844513748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.048828125,0.0,1600.990234375,1895.4371337890625,0.0,2798.6259765625,0.9188851714134216,1.0,0.0,3.0,1.0,0.0
18017640,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.81397545337677,0.4077367782592773,0.3707887828350067,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.926479995250702,0.6041303277015686,0.5743119120597839,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8441687822341919,0.4592903256416321,0.3239217400550842,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8357356190681458,0.4445296227931976,0.4248082637786865,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6739653944969177,0.2288532853126526,1.0533719062805176,284.9747314453125,284.95001220703125,303.1145324707031,297.4864807128906,299.1396179199219,297.1844482421875,284.974365234375,1.0,0.6415732502937317,0.4349299967288971,0.4349299967288971,1.0,1.0,-3.2989463806152344,1.0828077793121338,2.2161386013031006,0.3350575566291809,0.9170186519622804,0.9170186519622804,0.0,211.83938598632807,214.0,74724.5390625,0.0,3237.8095703125,1.0,278.1499938964844,282.9627380371094,300.4877319335937,305.3537902832031,293.1499938964844,293.1499938964844,278.1499938964844,35788.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353846669197083,1.0,0.0,0.0,3.711436033248901,3.711460590362549,9.191306844513748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.048828125,0.0,1600.990234375,1895.4371337890625,0.0,2798.6259765625,0.9188851714134216,1.0,0.0,3.0,1.0,0.0
18017700,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8123794198036194,0.4073984324932098,0.3705408871173858,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9247254133224488,0.6044287085533142,0.5746291279792786,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8429170250892639,0.4595747888088226,0.3241622745990753,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8344023823738098,0.4446032643318176,0.4249384105205536,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.6724708080291748,0.2285876274108886,1.0524448156356812,284.9686279296875,284.95001220703125,303.1208190917969,297.48687744140625,299.1358337402344,297.1818542480469,284.9681396484375,1.0,0.641984760761261,0.4340550601482391,0.4340550601482391,1.0,1.0,-3.298363447189331,1.080325484275818,2.2180380821228027,0.3328045904636383,0.9173097014427184,0.9173097014427184,0.0,213.3557586669922,214.0,74694.625,0.0,3245.060302734375,1.0,278.1499938964844,282.9569396972656,300.4876708984375,305.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,35820.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835433840751648,1.0,0.0,0.0,3.71452569961548,3.714550495147705,9.206616482515528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.2958984375,0.0,1604.779296875,1895.4371337890625,0.0,2799.084716796875,0.9195972681045532,1.0,0.0,3.0,1.0,0.0
18017760,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8127357959747314,0.407079666852951,0.3702251613140106,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.925689697265625,0.6047569513320923,0.5748981833457947,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8436598181724548,0.4598739743232727,0.3243468701839447,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.835007905960083,0.4446862041950226,0.42498779296875,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.6727122068405151,0.2283449172973632,1.0511949062347412,284.9625549316406,284.95001220703125,303.1269836425781,297.48663330078125,299.1336669921875,297.1796875,284.96209716796875,1.0,0.6413434743881226,0.4335301518440246,0.4335301518440246,1.0,1.0,-3.297086715698242,1.0784332752227783,2.218653440475464,0.3312588036060333,0.917377769947052,0.917377769947052,0.0,212.67564392089844,202.0,74659.28125,0.0,3238.395263671875,1.0,278.1499938964844,282.9515686035156,300.4870300292969,305.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,35855.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354448080062866,1.0,0.0,0.0,3.7168400287628174,3.716864585876465,9.21809146348096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.8310546875,0.0,1607.712646484375,1895.4371337890625,0.0,2799.18701171875,0.9201395511627196,1.0,0.0,3.0,1.0,0.0
18017820,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8167195320129395,0.4065002501010895,0.3695110082626343,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9322017431259156,0.6054548025131226,0.5753484964370728,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8485570549964905,0.4605199098587036,0.3246437907218933,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8395192623138428,0.4448873996734619,0.4249764382839203,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.676161527633667,0.227928340435028,1.0483276844024658,284.95147705078125,284.95001220703125,303.1387939453125,297.4841003417969,299.1300048828125,297.1762084960937,284.9510498046875,1.0,0.6381028890609741,0.4324803650379181,0.4324803650379181,1.0,1.0,-3.293666362762451,1.0744428634643557,2.219223499298096,0.3281272053718567,0.9170288443565368,0.9170288443565368,0.0,207.728515625,190.0,74564.96875,0.0,3202.990234375,1.0,278.1499938964844,282.9419860839844,300.484130859375,305.3423156738281,293.1499938964844,293.1499938964844,278.1499938964844,35927.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354358673095703,1.0,0.0,0.0,3.7194936275482178,3.719518423080444,9.231259241460066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.7236328125,0.0,1611.3148193359375,1895.4371337890625,0.0,2799.103759765625,0.9207826852798462,1.0,0.0,3.0,1.0,0.0
18017880,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8167195320129395,0.4065002501010895,0.3695110082626343,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9322017431259156,0.6054548025131226,0.5753484964370728,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8485570549964905,0.4605199098587036,0.3246437907218933,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8395192623138428,0.4448873996734619,0.4249764382839203,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.676161527633667,0.227928340435028,1.0483276844024658,284.95147705078125,284.95001220703125,303.1387939453125,297.4841003417969,299.1300048828125,297.1762084960937,284.9510498046875,1.0,0.6381028890609741,0.4324803650379181,0.4324803650379181,1.0,1.0,-3.293666362762451,1.0744428634643557,2.219223499298096,0.3281272053718567,0.9170288443565368,0.9170288443565368,0.0,207.728515625,190.0,74564.96875,0.0,3202.990234375,1.0,278.1499938964844,282.9419860839844,300.484130859375,305.3423156738281,293.1499938964844,293.1499938964844,278.1499938964844,35927.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354358673095703,1.0,0.0,0.0,3.7194936275482178,3.719518423080444,9.231259241460066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.7236328125,0.0,1611.3148193359375,1895.4371337890625,0.0,2799.103759765625,0.9207826852798462,1.0,0.0,3.0,1.0,0.0
18017940,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.823904275894165,0.4059900343418121,0.3687424063682556,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9432435035705566,0.6061719059944153,0.5757024884223938,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8570656776428223,0.4612248539924621,0.3248903155326843,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8474962115287781,0.4451341927051544,0.4248831868171692,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6826975345611572,0.2276015430688858,1.0452749729156494,284.94171142578125,284.95001220703125,303.1499938964844,297.4786682128906,299.12664794921875,297.1736145019531,284.9413757324219,1.0,0.6331138014793396,0.4314305782318115,0.4314305782318115,1.0,1.0,-3.2896816730499268,1.0702437162399292,2.219438076019287,0.3248823285102844,0.916053831577301,0.916053831577301,0.0,199.56948852539065,178.0,74440.1875,0.0,3148.380615234375,1.0,278.1499938964844,282.93389892578125,300.4785461425781,305.3294982910156,293.1499938964844,293.1499938964844,278.1499938964844,35997.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354052305221558,1.0,0.0,0.0,3.719444513320923,3.719469308853149,9.231015383193152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.58984375,0.0,1611.7879638671875,1895.4371337890625,0.0,2798.81787109375,0.92081880569458,1.0,0.0,3.0,1.0,0.0
18018000,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.823904275894165,0.4059900343418121,0.3687424063682556,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9432435035705566,0.6061719059944153,0.5757024884223938,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8570656776428223,0.4612248539924621,0.3248903155326843,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8474962115287781,0.4451341927051544,0.4248831868171692,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6826975345611572,0.2276015430688858,1.0452749729156494,284.94171142578125,284.95001220703125,303.1499938964844,297.4786682128906,299.12664794921875,297.1736145019531,284.9413757324219,1.0,0.6331138014793396,0.4314305782318115,0.4314305782318115,1.0,1.0,-3.2896816730499268,1.0702437162399292,2.219438076019287,0.3248823285102844,0.916053831577301,0.916053831577301,0.0,199.56948852539065,178.0,74440.1875,0.0,3148.380615234375,1.0,278.1499938964844,282.93389892578125,300.4785461425781,305.3294982910156,293.1499938964844,293.1499938964844,278.1499938964844,35997.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354052305221558,1.0,0.0,0.0,3.719444513320923,3.719469308853149,9.231015383193152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.58984375,0.0,1611.7879638671875,1895.4371337890625,0.0,2798.81787109375,0.92081880569458,1.0,0.0,3.0,1.0,0.0
18018060,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8410515189170837,0.4096323549747467,0.3705925345420837,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9659945964813232,0.6111317873001099,0.5788313746452332,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.876778781414032,0.4662062227725982,0.3272214829921722,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.866430401802063,0.4497591555118561,0.4276706576347351,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7004613876342773,0.23199562728405,1.057023286819458,284.9719543457031,284.95001220703125,303.1603088378906,297.4705505371094,299.15386962890625,297.2130126953125,284.97393798828125,1.0,0.6291688084602356,0.4304154217243194,0.4304154217243194,1.0,1.0,-3.315907716751098,1.0772736072540283,2.2386341094970703,0.3255788385868072,0.9182791113853456,0.9182791113853456,0.0,185.84185791015625,166.0,74856.2578125,0.0,3128.741943359375,1.0,278.1499938964844,282.9554138183594,300.4730834960937,305.3365783691406,293.1499938964844,293.1499938964844,278.1499938964844,35916.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358333110809326,1.0,0.0,0.0,3.721333503723145,3.721358060836792,9.240393410436808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.564453125,0.0,1613.350830078125,1895.4371337890625,0.0,2802.81201171875,0.9212310314178468,1.0,0.0,3.0,1.0,0.0
18018120,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8410515189170837,0.4096323549747467,0.3705925345420837,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9659945964813232,0.6111317873001099,0.5788313746452332,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.876778781414032,0.4662062227725982,0.3272214829921722,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.866430401802063,0.4497591555118561,0.4276706576347351,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7004613876342773,0.23199562728405,1.057023286819458,284.9719543457031,284.95001220703125,303.1603088378906,297.4705505371094,299.15386962890625,297.2130126953125,284.97393798828125,1.0,0.6291688084602356,0.4304154217243194,0.4304154217243194,1.0,1.0,-3.315907716751098,1.0772736072540283,2.2386341094970703,0.3255788385868072,0.9182791113853456,0.9182791113853456,0.0,185.84185791015625,166.0,74856.2578125,0.0,3128.741943359375,1.0,278.1499938964844,282.9554138183594,300.4730834960937,305.3365783691406,293.1499938964844,293.1499938964844,278.1499938964844,35916.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358333110809326,1.0,0.0,0.0,3.721333503723145,3.721358060836792,9.240393410436808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.564453125,0.0,1613.350830078125,1895.4371337890625,0.0,2802.81201171875,0.9212310314178468,1.0,0.0,3.0,1.0,0.0
18018180,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8595719933509827,0.4114722907543182,0.3720929622650146,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9865076541900636,0.6143316030502319,0.5816872715950012,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8980383276939392,0.469435840845108,0.3293557465076446,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.887117326259613,0.4527300596237182,0.4303034245967865,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7185728549957275,0.2348657846450805,1.069143533706665,285.003662109375,284.95001220703125,303.1694641113281,297.4602966308594,299.16656494140625,297.2318115234375,285.0044250488281,1.0,0.625674307346344,0.429400235414505,0.429400235414505,1.0,1.0,-3.3414692878723145,1.0839545726776123,2.257514953613281,0.3268674314022064,0.9231202006340028,0.9231202006340028,0.0,173.33106994628906,154.0,75321.6796875,0.0,3114.072998046875,1.0,278.1499938964844,282.9743347167969,300.4678649902344,305.3653869628906,293.1499938964844,293.1499938964844,278.1499938964844,35737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374214172363281,1.0,0.0,0.0,3.731039762496948,3.731064558029175,9.28865915739152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.1240234375,0.0,1623.2032470703125,1895.4371337890625,0.0,2817.63330078125,0.9232784509658812,1.0,0.0,3.0,1.0,0.0
18018240,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8595719933509827,0.4114722907543182,0.3720929622650146,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9865076541900636,0.6143316030502319,0.5816872715950012,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8980383276939392,0.469435840845108,0.3293557465076446,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.887117326259613,0.4527300596237182,0.4303034245967865,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7185728549957275,0.2348657846450805,1.069143533706665,285.003662109375,284.95001220703125,303.1694641113281,297.4602966308594,299.16656494140625,297.2318115234375,285.0044250488281,1.0,0.625674307346344,0.429400235414505,0.429400235414505,1.0,1.0,-3.3414692878723145,1.0839545726776123,2.257514953613281,0.3268674314022064,0.9231202006340028,0.9231202006340028,0.0,173.33106994628906,154.0,75321.6796875,0.0,3114.072998046875,1.0,278.1499938964844,282.9743347167969,300.4678649902344,305.3653869628906,293.1499938964844,293.1499938964844,278.1499938964844,35737.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374214172363281,1.0,0.0,0.0,3.731039762496948,3.731064558029175,9.28865915739152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.1240234375,0.0,1623.2032470703125,1895.4371337890625,0.0,2817.63330078125,0.9232784509658812,1.0,0.0,3.0,1.0,0.0
18018300,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8685946464538574,0.4120498299598694,0.3724521398544311,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9949119687080384,0.6155187487602234,0.5826528668403625,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.908370316028595,0.4706642627716064,0.3300946354866028,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8970738053321838,0.4538309574127197,0.4311857521533966,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7262779474258423,0.2358828485012054,1.0730324983596802,285.0097045898437,284.95001220703125,303.1736145019531,297.45440673828125,299.1690979003906,297.2362670898437,285.0101623535156,1.0,0.6237012147903442,0.4288926422595978,0.4288926422595978,1.0,1.0,-3.3496968746185303,1.0856143236160278,2.264082431793213,0.3267869651317596,0.9254894256591796,0.9254894256591796,0.0,167.7438201904297,154.0,75482.953125,0.0,3100.356201171875,1.0,278.1499938964844,282.9765930175781,300.46258544921875,305.37322998046875,293.1499938964844,293.1499938964844,278.1499938964844,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383033871650696,1.0,0.0,0.0,3.737588167190552,3.7376129627227774,9.321292964159512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.8955078125,0.0,1630.40283203125,1895.4371337890625,0.0,2825.867919921875,0.9247077107429504,1.0,0.0,3.0,1.0,0.0
18018360,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8767833113670349,0.4125023484230041,0.3727318942546844,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.616798996925354,0.5791727900505066,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.918374001979828,0.4717462658882141,0.3307563960552215,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9060922861099244,0.4547899067401886,0.4319648742675781,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7330660820007324,0.2367423921823501,1.0763460397720337,285.00885009765625,284.95001220703125,303.177490234375,297.447998046875,299.1692199707031,297.2397766113281,285.00860595703125,1.0,0.6213365197181702,0.4280886650085449,0.4280886650085449,1.0,1.0,-3.352375030517578,1.0844900608062744,2.267884969711304,0.3253155052661896,0.9274169206619264,0.9274169206619264,0.0,162.8800506591797,142.0,75552.9375,0.0,3077.721435546875,1.0,278.1499938964844,282.97344970703125,300.4560546875,305.3756408691406,293.1499938964844,293.1499938964844,278.1499938964844,35661.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391026258468628,1.0,0.0,0.0,3.7442357540130615,3.744260549545288,9.354479857393016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.2802734375,0.0,1637.9581298828125,1895.4371337890625,0.0,2833.332275390625,0.926173985004425,1.0,0.0,3.0,1.0,0.0
18018420,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8889678716659546,0.4129753410816192,0.3730300664901733,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.6215533018112183,0.5566684007644653,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9338216185569764,0.473429411649704,0.3318387567996979,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9206907153129578,0.4562601149082184,0.4332212507724762,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7432559728622437,0.2380147874355316,1.0814484357833862,284.9771423339844,284.95001220703125,303.1844482421875,297.4338073730469,299.16998291015625,297.2508544921875,284.97564697265625,1.0,0.6145924925804138,0.4264806807041168,0.4264806807041168,1.0,1.0,-3.334123611450196,1.0735254287719729,2.2605981826782227,0.3188384175300598,0.9280413389205932,0.9280413389205932,0.0,155.26145935058594,130.0,75291.8984375,0.0,2994.794921875,1.0,278.1499938964844,282.94610595703125,300.4383544921875,305.3518981933594,293.1499938964844,293.1499938964844,278.1499938964844,35757.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399965167045593,1.0,0.0,0.0,3.753733396530152,3.753758430480957,9.401998113389708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.146484375,0.0,1649.8026123046875,1895.4371337890625,0.0,2841.6826171875,0.9283422827720642,1.0,0.0,3.0,1.0,0.0
18018480,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8889678716659546,0.4129753410816192,0.3730300664901733,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.6215533018112183,0.5566684007644653,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9338216185569764,0.473429411649704,0.3318387567996979,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9206907153129578,0.4562601149082184,0.4332212507724762,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.7432559728622437,0.2380147874355316,1.0814484357833862,284.9771423339844,284.95001220703125,303.1844482421875,297.4338073730469,299.16998291015625,297.2508544921875,284.97564697265625,1.0,0.6145924925804138,0.4264806807041168,0.4264806807041168,1.0,1.0,-3.334123611450196,1.0735254287719729,2.2605981826782227,0.3188384175300598,0.9280413389205932,0.9280413389205932,0.0,155.26145935058594,130.0,75291.8984375,0.0,2994.794921875,1.0,278.1499938964844,282.94610595703125,300.4383544921875,305.3518981933594,293.1499938964844,293.1499938964844,278.1499938964844,35757.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399965167045593,1.0,0.0,0.0,3.753733396530152,3.753758430480957,9.401998113389708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.146484375,0.0,1649.8026123046875,1895.4371337890625,0.0,2841.6826171875,0.9283422827720642,1.0,0.0,3.0,1.0,0.0
18018540,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9035642743110656,0.4131021499633789,0.3729320168495178,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.6289765238761902,0.5307546257972717,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9516169428825378,0.4747135639190674,0.3325736224651336,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.938567876815796,0.4573493897914886,0.4340307414531708,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7553465962409973,0.2389296293258667,1.0844935178756714,284.9374694824219,284.95001220703125,303.1903991699219,297.41778564453125,299.1756591796875,297.2706604003906,284.9358825683594,1.0,0.6062397956848145,0.4248726963996887,0.4248726963996887,1.0,1.0,-3.308094024658203,1.0597599744796753,2.2483341693878174,0.3110465407371521,0.9255248308181764,0.9255248308181764,0.0,146.60110473632812,148.0,74834.875,0.0,2890.037841796875,1.0,278.1499938964844,282.914794921875,300.4179077148437,305.3051147460937,293.1499938964844,293.1499938964844,278.1499938964844,35948.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839887797832489,1.0,0.0,0.0,3.7554619312286377,3.7554869651794434,9.410658208253152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.15234375,0.0,1653.299072265625,1895.4371337890625,0.0,2840.666748046875,0.9288463592529296,1.0,0.0,3.0,1.0,0.0
18018600,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9035642743110656,0.4131021499633789,0.3729320168495178,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9990000128746032,0.6289765238761902,0.5307546257972717,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9516169428825378,0.4747135639190674,0.3325736224651336,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.938567876815796,0.4573493897914886,0.4340307414531708,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7553465962409973,0.2389296293258667,1.0844935178756714,284.9374694824219,284.95001220703125,303.1903991699219,297.41778564453125,299.1756591796875,297.2706604003906,284.9358825683594,1.0,0.6062397956848145,0.4248726963996887,0.4248726963996887,1.0,1.0,-3.308094024658203,1.0597599744796753,2.2483341693878174,0.3110465407371521,0.9255248308181764,0.9255248308181764,0.0,146.60110473632812,148.0,74834.875,0.0,2890.037841796875,1.0,278.1499938964844,282.914794921875,300.4179077148437,305.3051147460937,293.1499938964844,293.1499938964844,278.1499938964844,35948.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839887797832489,1.0,0.0,0.0,3.7554619312286377,3.7554869651794434,9.410658208253152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.15234375,0.0,1653.299072265625,1895.4371337890625,0.0,2840.666748046875,0.9288463592529296,1.0,0.0,3.0,1.0,0.0
18018660,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9047691226005554,0.4132708311080932,0.3730303347110748,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6360599398612976,0.5288756489753723,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9537410736083984,0.4760021865367889,0.3334333002567291,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9406504034996032,0.4584279060363769,0.4350045323371887,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7570871710777283,0.2398103326559066,1.088316559791565,284.93511962890625,284.95001220703125,303.19537353515625,297.4001159667969,299.1876525878906,297.2899169921875,284.9359741210937,1.0,0.6074934601783752,0.4242990612983703,0.4242990612983703,1.0,1.0,-3.31270694732666,1.0598615407943726,2.252845287322998,0.3095735013484955,0.9241807460784912,0.9241807460784912,0.0,146.23765563964844,166.0,74818.9921875,0.0,2897.855712890625,1.0,278.1499938964844,282.91326904296875,300.3993835449219,305.27154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36041.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396438956260681,1.0,0.0,0.0,3.753382444381714,3.75340747833252,9.400239946444344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.9306640625,0.0,1651.5750732421875,1895.4371337890625,0.0,2838.388427734375,0.9284750819206238,1.0,0.0,3.0,1.0,0.0
18018720,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9047691226005554,0.4132708311080932,0.3730303347110748,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6360599398612976,0.5288756489753723,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9537410736083984,0.4760021865367889,0.3334333002567291,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9406504034996032,0.4584279060363769,0.4350045323371887,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7570871710777283,0.2398103326559066,1.088316559791565,284.93511962890625,284.95001220703125,303.19537353515625,297.4001159667969,299.1876525878906,297.2899169921875,284.9359741210937,1.0,0.6074934601783752,0.4242990612983703,0.4242990612983703,1.0,1.0,-3.31270694732666,1.0598615407943726,2.252845287322998,0.3095735013484955,0.9241807460784912,0.9241807460784912,0.0,146.23765563964844,166.0,74818.9921875,0.0,2897.855712890625,1.0,278.1499938964844,282.91326904296875,300.3993835449219,305.27154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36041.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396438956260681,1.0,0.0,0.0,3.753382444381714,3.75340747833252,9.400239946444344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.9306640625,0.0,1651.5750732421875,1895.4371337890625,0.0,2838.388427734375,0.9284750819206238,1.0,0.0,3.0,1.0,0.0
18018780,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8960608839988708,0.413652092218399,0.3734895288944244,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.6396234631538391,0.5445976853370667,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9446383118629456,0.4774839878082275,0.3345536291599273,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9311370253562928,0.4596581161022186,0.4362951517105102,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7510106563568115,0.2406997084617614,1.09312903881073,284.9649963378906,284.95001220703125,303.1994323730469,297.380859375,299.18975830078125,297.29205322265625,284.96649169921875,1.0,0.6147474646568298,0.423725426197052,0.423725426197052,1.0,1.0,-3.340827465057373,1.0685474872589111,2.272279977798462,0.311854600906372,0.926205277442932,0.926205277442932,0.0,151.96873474121094,184.0,75177.1640625,0.0,2990.955322265625,1.0,278.1499938964844,282.93341064453125,300.3848571777344,305.273193359375,293.1499938964844,293.1499938964844,278.1499938964844,35947.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404619693756104,1.0,0.0,0.0,3.754863739013672,3.7548887729644775,9.407660286342434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.57421875,0.0,1652.587646484375,1895.4371337890625,0.0,2846.031494140625,0.9287640452384948,1.0,0.0,3.0,1.0,0.0
18018840,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8960608839988708,0.413652092218399,0.3734895288944244,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.6396234631538391,0.5445976853370667,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9446383118629456,0.4774839878082275,0.3345536291599273,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9311370253562928,0.4596581161022186,0.4362951517105102,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7510106563568115,0.2406997084617614,1.09312903881073,284.9649963378906,284.95001220703125,303.1994323730469,297.380859375,299.18975830078125,297.29205322265625,284.96649169921875,1.0,0.6147474646568298,0.423725426197052,0.423725426197052,1.0,1.0,-3.340827465057373,1.0685474872589111,2.272279977798462,0.311854600906372,0.926205277442932,0.926205277442932,0.0,151.96873474121094,184.0,75177.1640625,0.0,2990.955322265625,1.0,278.1499938964844,282.93341064453125,300.3848571777344,305.273193359375,293.1499938964844,293.1499938964844,278.1499938964844,35947.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404619693756104,1.0,0.0,0.0,3.754863739013672,3.7548887729644775,9.407660286342434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.57421875,0.0,1652.587646484375,1895.4371337890625,0.0,2846.031494140625,0.9287640452384948,1.0,0.0,3.0,1.0,0.0
18018900,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8894325494766235,0.4139012694358825,0.3738314509391784,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.639919638633728,0.5570143461227417,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9372435808181764,0.4782872498035431,0.3352016508579254,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9236162900924684,0.4603253901004791,0.4370478391647339,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7462010979652405,0.2411323636770248,1.0957626104354858,284.98492431640625,284.95001220703125,303.2011413574219,297.3706970214844,299.1864318847656,297.2862243652344,284.986572265625,1.0,0.6200490593910217,0.4234386086463928,0.4234386086463928,1.0,1.0,-3.361017942428589,1.075093150138855,2.2859249114990234,0.3138706684112549,0.928504228591919,0.928504228591919,0.0,156.51148986816406,184.0,75454.2421875,0.0,3061.145751953125,1.0,278.1499938964844,282.9465026855469,300.3772888183594,305.2815856933594,293.1499938964844,293.1499938964844,278.1499938964844,35859.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413082361221313,1.0,0.0,0.0,3.7583045959472656,3.7583296298980713,9.424911127098312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.55078125,0.0,1655.9490966796875,1895.4371337890625,0.0,2853.9404296875,0.929485321044922,1.0,0.0,3.0,1.0,0.0
18018960,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8820218443870544,0.4141662418842315,0.3742190301418304,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6393633484840393,0.5714022517204285,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9287527799606324,0.4791110754013061,0.335887998342514,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9152230024337769,0.4610106348991394,0.437848836183548,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7408102750778198,0.2415484637022018,1.09846293926239,285.0051574707031,284.95001220703125,303.20263671875,297.36016845703125,299.1786193847656,297.2767944335937,285.0068054199219,1.0,0.626087486743927,0.4226517379283905,0.4226517379283905,1.0,1.0,-3.383817195892334,1.0812934637069702,2.3025238513946533,0.3149804770946502,0.9314925074577332,0.9314925074577332,0.0,161.86019897460938,187.0,75760.828125,0.0,3142.629150390625,1.0,278.1499938964844,282.9591369628906,300.3690795898437,305.2924194335937,293.1499938964844,293.1499938964844,278.1499938964844,35759.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423642516136169,1.0,0.0,0.0,3.7637276649475098,3.763752698898315,9.45213002978562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.072265625,0.0,1661.556884765625,1895.4371337890625,0.0,2863.812255859375,0.9306408762931824,1.0,0.0,3.0,1.0,0.0
18019020,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8723248243331909,0.4146163463592529,0.3748733103275299,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.6370760202407837,0.5913705825805664,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9178120493888856,0.4806903898715973,0.3371753096580505,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9048405885696412,0.4623175859451294,0.4393350780010223,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7338919639587402,0.2422667145729065,1.1029994487762451,285.0293273925781,284.95001220703125,303.2049865722656,297.3381652832031,299.15899658203125,297.2544250488281,285.02996826171875,1.0,0.6344065070152283,0.4210779666900635,0.4210779666900635,1.0,1.0,-3.417436122894287,1.089081048965454,2.328355073928833,0.3156469762325287,0.9377598762512208,0.9377598762512208,0.0,169.58895874023438,190.0,76232.7734375,0.0,3263.712158203125,1.0,278.1499938964844,282.97149658203125,300.3496398925781,305.3085021972656,293.1499938964844,293.1499938964844,278.1499938964844,35600.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447299599647522,1.0,0.0,0.0,3.778536796569824,3.778562068939209,9.526659141556592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.58984375,0.0,1677.83837890625,1895.4371337890625,0.0,2885.9375,0.933853268623352,1.0,0.0,3.0,1.0,0.0
18019080,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8723248243331909,0.4146163463592529,0.3748733103275299,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.6370760202407837,0.5913705825805664,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9178120493888856,0.4806903898715973,0.3371753096580505,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9048405885696412,0.4623175859451294,0.4393350780010223,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7338919639587402,0.2422667145729065,1.1029994487762451,285.0293273925781,284.95001220703125,303.2049865722656,297.3381652832031,299.15899658203125,297.2544250488281,285.02996826171875,1.0,0.6344065070152283,0.4210779666900635,0.4210779666900635,1.0,1.0,-3.417436122894287,1.089081048965454,2.328355073928833,0.3156469762325287,0.9377598762512208,0.9377598762512208,0.0,169.58895874023438,190.0,76232.7734375,0.0,3263.712158203125,1.0,278.1499938964844,282.97149658203125,300.3496398925781,305.3085021972656,293.1499938964844,293.1499938964844,278.1499938964844,35600.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447299599647522,1.0,0.0,0.0,3.778536796569824,3.778562068939209,9.526659141556592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.58984375,0.0,1677.83837890625,1895.4371337890625,0.0,2885.9375,0.933853268623352,1.0,0.0,3.0,1.0,0.0
18019140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8639959692955017,0.4149076044559479,0.3753805756568908,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9969719052314758,0.6343950033187866,0.6016770005226135,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9086695313453674,0.4820667803287506,0.3383320271968841,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8964747786521912,0.4634892642498016,0.4406902194023132,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7278960943222046,0.2428353279829025,1.1067684888839722,285.0353088378906,284.95001220703125,303.2065734863281,297.3149719238281,299.1407775878906,297.23583984375,285.0353088378906,1.0,0.6407718062400818,0.4195041954517364,0.4195041954517364,1.0,1.0,-3.439279794692993,1.0925503969192505,2.346729278564453,0.3145919442176819,0.9438153505325316,0.9438153505325316,0.0,176.3786163330078,193.0,76565.2109375,0.0,3352.73779296875,1.0,278.1499938964844,282.9704284667969,300.3259582519531,305.3103942871094,293.1499938964844,293.1499938964844,278.1499938964844,35526.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469347357749939,1.0,0.0,0.0,3.796571731567383,3.796597242355346,9.617816658646916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.8818359375,0.0,1698.7510986328125,1895.4371337890625,0.0,2906.5693359375,0.937851071357727,1.0,0.0,3.0,1.0,0.0
18019200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8639959692955017,0.4149076044559479,0.3753805756568908,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9969719052314758,0.6343950033187866,0.6016770005226135,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9086695313453674,0.4820667803287506,0.3383320271968841,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8964747786521912,0.4634892642498016,0.4406902194023132,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7278960943222046,0.2428353279829025,1.1067684888839722,285.0353088378906,284.95001220703125,303.2065734863281,297.3149719238281,299.1407775878906,297.23583984375,285.0353088378906,1.0,0.6407718062400818,0.4195041954517364,0.4195041954517364,1.0,1.0,-3.439279794692993,1.0925503969192505,2.346729278564453,0.3145919442176819,0.9438153505325316,0.9438153505325316,0.0,176.3786163330078,193.0,76565.2109375,0.0,3352.73779296875,1.0,278.1499938964844,282.9704284667969,300.3259582519531,305.3103942871094,293.1499938964844,293.1499938964844,278.1499938964844,35526.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469347357749939,1.0,0.0,0.0,3.796571731567383,3.796597242355346,9.617816658646916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.8818359375,0.0,1698.7510986328125,1895.4371337890625,0.0,2906.5693359375,0.937851071357727,1.0,0.0,3.0,1.0,0.0
18019260,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8547710180282593,0.4149746596813202,0.3757483959197998,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9878479242324828,0.6332459449768066,0.6004866361618042,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8989499807357788,0.4831433594226837,0.3393299281597137,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8870431184768677,0.4644592702388763,0.4419196546077728,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7209972739219666,0.2432399839162826,1.110041856765747,285.0200500488281,284.95001220703125,303.2074279785156,297.2906799316406,299.1257019042969,297.2248229980469,285.01953125,1.0,0.6450130343437195,0.4178276062011719,0.4178276062011719,1.0,1.0,-3.4436495304107666,1.0894438028335571,2.354205846786499,0.3107809722423553,0.9478451609611512,0.9478451609611512,0.0,183.4974822998047,196.0,76632.5546875,0.0,3406.048828125,1.0,278.1499938964844,282.95428466796875,300.2993469238281,305.29315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35556.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486266732215881,1.0,0.0,0.0,3.813163995742798,3.8131895065307617,9.702066563477274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.1787109375,0.0,1718.9229736328125,1895.4371337890625,0.0,2922.409423828125,0.9415879845619202,1.0,0.0,3.0,1.0,0.0
18019320,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8547710180282593,0.4149746596813202,0.3757483959197998,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9878479242324828,0.6332459449768066,0.6004866361618042,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8989499807357788,0.4831433594226837,0.3393299281597137,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8870431184768677,0.4644592702388763,0.4419196546077728,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7209972739219666,0.2432399839162826,1.110041856765747,285.0200500488281,284.95001220703125,303.2074279785156,297.2906799316406,299.1257019042969,297.2248229980469,285.01953125,1.0,0.6450130343437195,0.4178276062011719,0.4178276062011719,1.0,1.0,-3.4436495304107666,1.0894438028335571,2.354205846786499,0.3107809722423553,0.9478451609611512,0.9478451609611512,0.0,183.4974822998047,196.0,76632.5546875,0.0,3406.048828125,1.0,278.1499938964844,282.95428466796875,300.2993469238281,305.29315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35556.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486266732215881,1.0,0.0,0.0,3.813163995742798,3.8131895065307617,9.702066563477274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.1787109375,0.0,1718.9229736328125,1895.4371337890625,0.0,2922.409423828125,0.9415879845619202,1.0,0.0,3.0,1.0,0.0
18019380,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8486886620521545,0.4149423837661743,0.3759211897850036,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9814246892929076,0.6328955888748169,0.6002015471458435,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8927425146102905,0.4840694367885589,0.3401358425617218,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8809360265731812,0.465320736169815,0.4429429173469543,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7163617610931396,0.2435851693153381,1.1125606298446655,285.0057373046875,284.95001220703125,303.2076110839844,297.2654113769531,299.11309814453125,297.2177734375,285.0052490234375,1.0,0.6483374834060669,0.4161509871482849,0.4161509871482849,1.0,1.0,-3.448744773864746,1.0865670442581177,2.362177848815918,0.3069006204605102,0.9508658647537231,0.9508658647537231,0.0,188.6337280273437,199.0,76675.53125,0.0,3448.307373046875,1.0,278.1499938964844,282.9393615722656,300.272216796875,305.2690734863281,293.1499938964844,293.1499938964844,278.1499938964844,35616.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498908281326294,1.0,0.0,0.0,3.827115535736084,3.827141284942627,9.773191322892671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.15234375,0.0,1736.2811279296875,1895.4371337890625,0.0,2934.248291015625,0.94476318359375,1.0,0.0,3.0,1.0,0.0
