time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019440,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8486886620521545,0.4149423837661743,0.3759211897850036,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9814246892929076,0.6328955888748169,0.6002015471458435,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8927425146102905,0.4840694367885589,0.3401358425617218,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8809360265731812,0.465320736169815,0.4429429173469543,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7163617610931396,0.2435851693153381,1.1125606298446655,285.0057373046875,284.95001220703125,303.2076110839844,297.2654113769531,299.11309814453125,297.2177734375,285.0052490234375,1.0,0.6483374834060669,0.4161509871482849,0.4161509871482849,1.0,1.0,-3.448744773864746,1.0865670442581177,2.362177848815918,0.3069006204605102,0.9508658647537231,0.9508658647537231,0.0,188.6337280273437,199.0,76675.53125,0.0,3448.307373046875,1.0,278.1499938964844,282.9393615722656,300.272216796875,305.2690734863281,293.1499938964844,293.1499938964844,278.1499938964844,35616.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498908281326294,1.0,0.0,0.0,3.827115535736084,3.827141284942627,9.773191322892671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.15234375,0.0,1736.2811279296875,1895.4371337890625,0.0,2934.248291015625,0.94476318359375,1.0,0.0,3.0,1.0,0.0
18019500,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8462024927139282,0.4149086773395538,0.3759742379188537,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.978706955909729,0.6328310370445251,0.6001876592636108,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8902275562286377,0.4845042824745178,0.3405040800571441,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8784699440002441,0.4657268524169922,0.4434135258197784,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7144293189048767,0.2437428385019302,1.1136772632598877,284.99908447265625,284.95001220703125,303.2074584960937,297.2524719238281,299.10711669921875,297.21484375,284.9986267089844,1.0,0.6497899293899536,0.4153126776218414,0.4153126776218414,1.0,1.0,-3.451143980026245,1.0850648880004885,2.366079092025757,0.3049300611019134,0.9520543217658995,0.9520543217658995,0.0,190.8329620361328,199.0,76684.7578125,0.0,3466.956787109375,1.0,278.1499938964844,282.93243408203125,300.2586364746094,305.256103515625,293.1499938964844,293.1499938964844,278.1499938964844,35649.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504489660263062,1.0,0.0,0.0,3.833096981048584,3.833122730255127,9.803765124161146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.044921875,0.0,1743.81787109375,1895.4371337890625,0.0,2939.47607421875,0.9461297392845154,1.0,0.0,3.0,1.0,0.0
18019560,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8439247608184814,0.4148707389831543,0.3760167956352234,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9761616587638856,0.6327999830245972,0.6002102494239807,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8879333138465881,0.4849314093589782,0.3408612012863159,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8762233257293701,0.4661249816417694,0.4438697695732116,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7126300930976868,0.243894949555397,1.114741325378418,284.9932556152344,284.95001220703125,303.2071533203125,297.23931884765625,299.1024780273437,297.212158203125,284.99285888671875,1.0,0.6511654257774353,0.4147628843784332,0.4147628843784332,1.0,1.0,-3.4534802436828613,1.0842934846878052,2.3691866397857666,0.3037030696868896,0.953145146369934,0.953145146369934,0.0,192.9012756347656,202.0,76698.5546875,0.0,3484.70458984375,1.0,278.1499938964844,282.92626953125,300.2450866699219,305.2431030273437,293.1499938964844,293.1499938964844,278.1499938964844,35681.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509921431541443,1.0,0.0,0.0,3.838627576828003,3.838653326034546,9.832075420490582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.5048828125,0.0,1750.819091796875,1895.4371337890625,0.0,2944.564208984375,0.9473951458930968,1.0,0.0,3.0,1.0,0.0
18019620,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8399468064308167,0.4147823750972748,0.3760731518268585,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9716016054153442,0.6328160166740417,0.6003391742706299,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8839688301086426,0.4857655465602875,0.3415457904338836,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8723435997962952,0.4668943583965301,0.4447379410266876,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7094111442565918,0.2441790848970413,1.116697907447815,284.98321533203125,284.95001220703125,303.20611572265625,297.2124938964844,299.09381103515625,297.2074584960937,284.9828796386719,1.0,0.6536809802055359,0.4136632680892944,0.4136632680892944,1.0,1.0,-3.457925081253052,1.0827620029449463,2.375163078308105,0.3013100326061249,0.9548460841178894,0.9548460841178894,0.0,196.6385955810547,205.0,76708.921875,0.0,3517.365966796875,1.0,278.1499938964844,282.9154052734375,300.2177734375,305.2161560058594,293.1499938964844,293.1499938964844,278.1499938964844,35741.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520214557647705,1.0,0.0,0.0,3.847808122634888,3.8478341102600098,9.87916223493812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.83984375,0.0,1762.5374755859375,1895.4371337890625,0.0,2954.20751953125,0.9495006799697876,1.0,0.0,3.0,1.0,0.0
18019680,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8399468064308167,0.4147823750972748,0.3760731518268585,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9716016054153442,0.6328160166740417,0.6003391742706299,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8839688301086426,0.4857655465602875,0.3415457904338836,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8723435997962952,0.4668943583965301,0.4447379410266876,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7094111442565918,0.2441790848970413,1.116697907447815,284.98321533203125,284.95001220703125,303.20611572265625,297.2124938964844,299.09381103515625,297.2074584960937,284.9828796386719,1.0,0.6536809802055359,0.4136632680892944,0.4136632680892944,1.0,1.0,-3.457925081253052,1.0827620029449463,2.375163078308105,0.3013100326061249,0.9548460841178894,0.9548460841178894,0.0,196.6385955810547,205.0,76708.921875,0.0,3517.365966796875,1.0,278.1499938964844,282.9154052734375,300.2177734375,305.2161560058594,293.1499938964844,293.1499938964844,278.1499938964844,35741.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520214557647705,1.0,0.0,0.0,3.847808122634888,3.8478341102600098,9.87916223493812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.83984375,0.0,1762.5374755859375,1895.4371337890625,0.0,2954.20751953125,0.9495006799697876,1.0,0.0,3.0,1.0,0.0
18019740,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8364214301109314,0.4146801233291626,0.376105934381485,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.967423379421234,0.6328692436218262,0.6005078554153442,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8804967999458313,0.486585795879364,0.3422102630138397,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8689438104629517,0.4676361083984375,0.4455675780773163,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7064703106880188,0.2444420158863067,1.118502497673035,284.9743957519531,284.95001220703125,303.2045593261719,297.1850891113281,299.0853576660156,297.203369140625,284.97412109375,1.0,0.6560118198394775,0.4125636518001556,0.4125636518001556,1.0,1.0,-3.4621353149414062,1.0811342000961304,2.381001234054565,0.2988715469837188,0.9560059905052184,0.9560059905052184,0.0,200.08169555664065,208.0,76696.53125,0.0,3547.80712890625,1.0,278.1499938964844,282.90582275390625,300.1900329589844,305.1875,293.1499938964844,293.1499938964844,278.1499938964844,35797.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529977798461914,1.0,0.0,0.0,3.8548951148986816,3.854921102523804,9.91558636087575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.2392578125,0.0,1771.693359375,1895.4371337890625,0.0,2963.35595703125,0.9511319994926452,1.0,0.0,3.0,1.0,0.0
18019800,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8364214301109314,0.4146801233291626,0.376105934381485,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.967423379421234,0.6328692436218262,0.6005078554153442,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8804967999458313,0.486585795879364,0.3422102630138397,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8689438104629517,0.4676361083984375,0.4455675780773163,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7064703106880188,0.2444420158863067,1.118502497673035,284.9743957519531,284.95001220703125,303.2045593261719,297.1850891113281,299.0853576660156,297.203369140625,284.97412109375,1.0,0.6560118198394775,0.4125636518001556,0.4125636518001556,1.0,1.0,-3.4621353149414062,1.0811342000961304,2.381001234054565,0.2988715469837188,0.9560059905052184,0.9560059905052184,0.0,200.08169555664065,208.0,76696.53125,0.0,3547.80712890625,1.0,278.1499938964844,282.90582275390625,300.1900329589844,305.1875,293.1499938964844,293.1499938964844,278.1499938964844,35797.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529977798461914,1.0,0.0,0.0,3.8548951148986816,3.854921102523804,9.91558636087575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.2392578125,0.0,1771.693359375,1895.4371337890625,0.0,2963.35595703125,0.9511319994926452,1.0,0.0,3.0,1.0,0.0
18019860,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.833172082901001,0.4145636856555938,0.3761202394962311,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9634549617767334,0.6329288482666016,0.6006827354431152,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8773327469825745,0.487400621175766,0.3428650796413421,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8658381104469299,0.4683519005775451,0.4463662207126617,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.703738272190094,0.2446846216917038,1.1201857328414917,284.966552734375,284.95001220703125,303.2024841308594,297.1571655273437,299.0766906738281,297.19970703125,284.9662780761719,1.0,0.6582267880439758,0.411391019821167,0.411391019821167,1.0,1.0,-3.4661362171173096,1.0792179107666016,2.386918306350708,0.2961894571781158,0.956665337085724,0.956665337085724,0.0,203.3587951660156,211.0,76660.84375,0.0,3576.83349609375,1.0,278.1499938964844,282.897216796875,300.1618347167969,305.1568603515625,293.1499938964844,293.1499938964844,278.1499938964844,35848.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539154529571533,1.0,0.0,0.0,3.860028982162476,3.8600552082061768,9.942015140040894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.6005859375,0.0,1778.43017578125,1895.4371337890625,0.0,2971.95654296875,0.9523205161094666,1.0,0.0,3.0,1.0,0.0
18019920,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.833172082901001,0.4145636856555938,0.3761202394962311,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9634549617767334,0.6329288482666016,0.6006827354431152,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8773327469825745,0.487400621175766,0.3428650796413421,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8658381104469299,0.4683519005775451,0.4463662207126617,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.703738272190094,0.2446846216917038,1.1201857328414917,284.966552734375,284.95001220703125,303.2024841308594,297.1571655273437,299.0766906738281,297.19970703125,284.9662780761719,1.0,0.6582267880439758,0.411391019821167,0.411391019821167,1.0,1.0,-3.4661362171173096,1.0792179107666016,2.386918306350708,0.2961894571781158,0.956665337085724,0.956665337085724,0.0,203.3587951660156,211.0,76660.84375,0.0,3576.83349609375,1.0,278.1499938964844,282.897216796875,300.1618347167969,305.1568603515625,293.1499938964844,293.1499938964844,278.1499938964844,35848.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539154529571533,1.0,0.0,0.0,3.860028982162476,3.8600552082061768,9.942015140040894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.6005859375,0.0,1778.43017578125,1895.4371337890625,0.0,2971.95654296875,0.9523205161094666,1.0,0.0,3.0,1.0,0.0
18019980,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8300998210906982,0.4144357144832611,0.3761208355426788,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9596025347709656,0.6329864859580994,0.6008545756340027,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8743743896484375,0.4882166981697082,0.3435171842575073,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8629245162010193,0.4690462946891784,0.4471409320831299,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7011417746543884,0.2449098080396652,1.121774196624756,284.9595947265625,284.95001220703125,303.20001220703125,297.12890625,299.06805419921875,297.1964111328125,284.9593811035156,1.0,0.6603697538375854,0.4102183580398559,0.4102183580398559,1.0,1.0,-3.469970703125,1.0772223472595217,2.3927483558654785,0.2934623658657074,0.9569308757781982,0.9569308757781982,0.0,206.54562377929688,214.0,76608.6171875,0.0,3604.988037109375,1.0,278.1499938964844,282.8895568847656,300.1333312988281,305.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,35894.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547846078872681,1.0,0.0,0.0,3.863563299179077,3.8635895252227774,9.960228908312274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.08984375,0.0,1783.1649169921875,1895.4371337890625,0.0,2980.10302734375,0.9531459212303162,1.0,0.0,3.0,1.0,0.0
18020040,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8300998210906982,0.4144357144832611,0.3761208355426788,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.9596025347709656,0.6329864859580994,0.6008545756340027,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8743743896484375,0.4882166981697082,0.3435171842575073,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8629245162010193,0.4690462946891784,0.4471409320831299,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7011417746543884,0.2449098080396652,1.121774196624756,284.9595947265625,284.95001220703125,303.20001220703125,297.12890625,299.06805419921875,297.1964111328125,284.9593811035156,1.0,0.6603697538375854,0.4102183580398559,0.4102183580398559,1.0,1.0,-3.469970703125,1.0772223472595217,2.3927483558654785,0.2934623658657074,0.9569308757781982,0.9569308757781982,0.0,206.54562377929688,214.0,76608.6171875,0.0,3604.988037109375,1.0,278.1499938964844,282.8895568847656,300.1333312988281,305.12469482421875,293.1499938964844,293.1499938964844,278.1499938964844,35894.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547846078872681,1.0,0.0,0.0,3.863563299179077,3.8635895252227774,9.960228908312274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.08984375,0.0,1783.1649169921875,1895.4371337890625,0.0,2980.10302734375,0.9531459212303162,1.0,0.0,3.0,1.0,0.0
18020100,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8286173343658447,0.4143672585487366,0.3761160671710968,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.957712173461914,0.6330136656761169,0.6009382605552673,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.872961699962616,0.4886278808116913,0.3438442349433899,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8615272045135498,0.4693846404552459,0.4475188255310058,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6998844146728516,0.2450149357318878,1.1225299835205078,284.95654296875,284.95001220703125,303.1986083984375,297.1146850585937,299.06378173828125,297.1949157714844,284.9563293457031,1.0,0.661417543888092,0.4096320271492004,0.4096320271492004,1.0,1.0,-3.47182297706604,1.076196312904358,2.3956265449523926,0.2920838296413421,0.9569056034088136,0.9569056034088136,0.0,208.1121063232422,214.0,76575.953125,0.0,3618.77001953125,1.0,278.1499938964844,282.8861389160156,300.1189880371094,305.1080627441406,293.1499938964844,293.1499938964844,278.1499938964844,35915.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551965355873108,1.0,0.0,0.0,3.8646743297576895,3.864700317382813,9.965958724933444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.7197265625,0.0,1784.7047119140625,1895.4371337890625,0.0,2983.96435546875,0.9534093737602234,1.0,0.0,3.0,1.0,0.0
18020160,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8271601796150208,0.4142974615097046,0.3761096596717834,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9558351039886476,0.6330405473709106,0.6010212898254395,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8715819120407104,0.489041805267334,0.3441727459430694,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8601594567298889,0.469719648361206,0.4478930830955505,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6986468434333801,0.245117038488388,1.1232703924179075,284.9537048339844,284.95001220703125,303.1971130371094,297.10040283203125,299.0597229003906,297.1934509277344,284.9535217285156,1.0,0.6624568700790405,0.409087061882019,0.409087061882019,1.0,1.0,-3.473650932312012,1.0752694606781006,2.3983817100524902,0.2908088862895965,0.9568251967430116,0.9568251967430116,0.0,209.6707305908203,217.0,76542.2109375,0.0,3632.46044921875,1.0,278.1499938964844,282.88299560546875,300.1045837402344,305.0912780761719,293.1499938964844,293.1499938964844,278.1499938964844,35934.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556020259857178,1.0,0.0,0.0,3.865524530410767,3.8655505180358887,9.970343626264366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.15625,0.0,1785.912353515625,1895.4371337890625,0.0,2987.765869140625,0.9536133408546448,1.0,0.0,3.0,1.0,0.0
18020220,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8243187069892883,0.4141523241996765,0.3760906457901001,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9521294236183168,0.6330937147140503,0.6011855602264404,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8689242601394653,0.4898825585842132,0.3448370695114136,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8575111627578735,0.4703762531280517,0.44862762093544,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6962298154830933,0.2453090548515319,1.1246910095214844,284.9487609863281,284.95001220703125,303.19390869140625,297.0718078613281,299.0516662597656,297.1907958984375,284.9486083984375,1.0,0.6645063161849976,0.4079971015453338,0.4079971015453338,1.0,1.0,-3.477217435836792,1.073389172554016,2.403828382492065,0.2882494032382965,0.956437647342682,0.956437647342682,0.0,212.7596130371093,220.0,76465.75,0.0,3659.4951171875,1.0,278.1499938964844,282.8773498535156,300.0757751464844,305.0570678710937,293.1499938964844,293.1499938964844,278.1499938964844,35969.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563805222511292,1.0,0.0,0.0,3.866225004196167,3.866250991821289,9.973957730835536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.599609375,0.0,1787.055419921875,1895.4371337890625,0.0,2995.064453125,0.9537934064865112,1.0,0.0,3.0,1.0,0.0
18020280,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8243187069892883,0.4141523241996765,0.3760906457901001,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9521294236183168,0.6330937147140503,0.6011855602264404,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8689242601394653,0.4898825585842132,0.3448370695114136,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8575111627578735,0.4703762531280517,0.44862762093544,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6962298154830933,0.2453090548515319,1.1246910095214844,284.9487609863281,284.95001220703125,303.19390869140625,297.0718078613281,299.0516662597656,297.1907958984375,284.9486083984375,1.0,0.6645063161849976,0.4079971015453338,0.4079971015453338,1.0,1.0,-3.477217435836792,1.073389172554016,2.403828382492065,0.2882494032382965,0.956437647342682,0.956437647342682,0.0,212.7596130371093,220.0,76465.75,0.0,3659.4951171875,1.0,278.1499938964844,282.8773498535156,300.0757751464844,305.0570678710937,293.1499938964844,293.1499938964844,278.1499938964844,35969.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563805222511292,1.0,0.0,0.0,3.866225004196167,3.866250991821289,9.973957730835536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.599609375,0.0,1787.055419921875,1895.4371337890625,0.0,2995.064453125,0.9537934064865112,1.0,0.0,3.0,1.0,0.0
18020340,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.821552038192749,0.4140016734600067,0.3760657906532287,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9484752416610718,0.6331474184989929,0.6013492345809937,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8663824200630188,0.4907423257827759,0.345513254404068,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8549605011940002,0.4710185825824737,0.4493477344512939,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6938772201538086,0.2454876154661178,1.1260472536087036,284.9444885253906,284.95001220703125,303.1903991699219,297.0431823730469,299.043701171875,297.1883850097656,284.9443664550781,1.0,0.6665288209915161,0.4069071114063263,0.4069071114063263,1.0,1.0,-3.4806957244873047,1.0714664459228516,2.409229278564453,0.2856629490852356,0.9558182954788208,0.9558182954788208,0.0,215.82693481445312,223.0,76379.9453125,0.0,3686.239013671875,1.0,278.1499938964844,282.87237548828125,300.0469970703125,305.0222473144531,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571226000785828,1.0,0.0,0.0,3.865900278091431,3.865926504135132,9.972283123715895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.5693359375,0.0,1786.8939208984375,1895.4371337890625,0.0,3002.02197265625,0.9537397027015686,1.0,0.0,3.0,1.0,0.0
18020400,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.821552038192749,0.4140016734600067,0.3760657906532287,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9484752416610718,0.6331474184989929,0.6013492345809937,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8663824200630188,0.4907423257827759,0.345513254404068,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8549605011940002,0.4710185825824737,0.4493477344512939,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6938772201538086,0.2454876154661178,1.1260472536087036,284.9444885253906,284.95001220703125,303.1903991699219,297.0431823730469,299.043701171875,297.1883850097656,284.9443664550781,1.0,0.6665288209915161,0.4069071114063263,0.4069071114063263,1.0,1.0,-3.4806957244873047,1.0714664459228516,2.409229278564453,0.2856629490852356,0.9558182954788208,0.9558182954788208,0.0,215.82693481445312,223.0,76379.9453125,0.0,3686.239013671875,1.0,278.1499938964844,282.87237548828125,300.0469970703125,305.0222473144531,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571226000785828,1.0,0.0,0.0,3.865900278091431,3.865926504135132,9.972283123715895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.5693359375,0.0,1786.8939208984375,1895.4371337890625,0.0,3002.02197265625,0.9537397027015686,1.0,0.0,3.0,1.0,0.0
18020460,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8188469409942627,0.4138467013835907,0.3760361671447754,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9448764324188232,0.6332051157951355,0.6015154719352722,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8639533519744873,0.4916314482688904,0.3462082743644714,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8524985909461975,0.4716465771198272,0.450053334236145,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.6915826201438904,0.2456517219543457,1.1273348331451416,284.9410400390625,284.95001220703125,303.1866455078125,297.01470947265625,299.0360717773437,297.1862487792969,284.94091796875,1.0,0.6685274839401245,0.4058639705181122,0.4058639705181122,1.0,1.0,-3.4840941429138184,1.069635033607483,2.414458990097046,0.2831800878047943,0.9549874663352966,0.9549874663352966,0.0,218.8762969970703,226.0,76287.2578125,0.0,3712.73046875,1.0,278.1499938964844,282.86822509765625,300.0183410644531,304.9870300292969,293.1499938964844,293.1499938964844,278.1499938964844,36025.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578277826309204,1.0,0.0,0.0,3.8645715713500977,3.864597797393799,9.96542894426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.5126953125,0.0,1785.449462890625,1895.4371337890625,0.0,3008.6337890625,0.9534569382667542,1.0,0.0,3.0,1.0,0.0
18020520,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8188469409942627,0.4138467013835907,0.3760361671447754,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9448764324188232,0.6332051157951355,0.6015154719352722,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8639533519744873,0.4916314482688904,0.3462082743644714,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8524985909461975,0.4716465771198272,0.450053334236145,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.6915826201438904,0.2456517219543457,1.1273348331451416,284.9410400390625,284.95001220703125,303.1866455078125,297.01470947265625,299.0360717773437,297.1862487792969,284.94091796875,1.0,0.6685274839401245,0.4058639705181122,0.4058639705181122,1.0,1.0,-3.4840941429138184,1.069635033607483,2.414458990097046,0.2831800878047943,0.9549874663352966,0.9549874663352966,0.0,218.8762969970703,226.0,76287.2578125,0.0,3712.73046875,1.0,278.1499938964844,282.86822509765625,300.0183410644531,304.9870300292969,293.1499938964844,293.1499938964844,278.1499938964844,36025.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578277826309204,1.0,0.0,0.0,3.8645715713500977,3.864597797393799,9.96542894426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.5126953125,0.0,1785.449462890625,1895.4371337890625,0.0,3008.6337890625,0.9534569382667542,1.0,0.0,3.0,1.0,0.0
18020580,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8161869645118713,0.4136828482151031,0.3759990930557251,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9413398504257202,0.6332807540893555,0.6016954183578491,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8616376519203186,0.4925718307495117,0.3469350636005401,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.850114643573761,0.4722565710544586,0.4507424831390381,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6893418431282043,0.2458033710718155,1.1285641193389893,284.9381408691406,284.95001220703125,303.1827087402344,296.9864807128906,299.0285339355469,297.1843566894531,284.93804931640625,1.0,0.670509934425354,0.404820829629898,0.404820829629898,1.0,1.0,-3.48744797706604,1.0677814483642578,2.4196665287017822,0.2806797921657562,0.9539963006973268,0.9539963006973268,0.0,221.9139862060547,229.0,76188.4921875,0.0,3739.09228515625,1.0,278.1499938964844,282.8646545410156,299.9899597167969,304.9516906738281,293.1499938964844,293.1499938964844,278.1499938964844,36046.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584982752799988,1.0,0.0,0.0,3.862471342086792,3.862497329711914,9.954600272976677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.62890625,0.0,1783.020751953125,1895.4371337890625,0.0,3014.921630859375,0.9529979228973388,1.0,0.0,3.0,1.0,0.0
18020640,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8161869645118713,0.4136828482151031,0.3759990930557251,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9413398504257202,0.6332807540893555,0.6016954183578491,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8616376519203186,0.4925718307495117,0.3469350636005401,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.850114643573761,0.4722565710544586,0.4507424831390381,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6893418431282043,0.2458033710718155,1.1285641193389893,284.9381408691406,284.95001220703125,303.1827087402344,296.9864807128906,299.0285339355469,297.1843566894531,284.93804931640625,1.0,0.670509934425354,0.404820829629898,0.404820829629898,1.0,1.0,-3.48744797706604,1.0677814483642578,2.4196665287017822,0.2806797921657562,0.9539963006973268,0.9539963006973268,0.0,221.9139862060547,229.0,76188.4921875,0.0,3739.09228515625,1.0,278.1499938964844,282.8646545410156,299.9899597167969,304.9516906738281,293.1499938964844,293.1499938964844,278.1499938964844,36046.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584982752799988,1.0,0.0,0.0,3.862471342086792,3.862497329711914,9.954600272976677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.62890625,0.0,1783.020751953125,1895.4371337890625,0.0,3014.921630859375,0.9529979228973388,1.0,0.0,3.0,1.0,0.0
18020700,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8148688077926636,0.4135969281196594,0.3759772181510925,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9395961761474608,0.633327841758728,0.6017929315567017,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8605205416679382,0.4930635392665863,0.3473120927810669,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8489490151405334,0.4725548923015594,0.4510810673236847,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.6882409453392029,0.2458758056163787,1.1291630268096924,284.9368591308594,284.95001220703125,303.1806945800781,296.9725036621094,299.0248107910156,297.1835021972656,284.936767578125,1.0,0.6714974045753479,0.4042992293834686,0.4042992293834686,1.0,1.0,-3.489119529724121,1.066848874092102,2.4222707748413086,0.2794233560562134,0.9534618258476256,0.9534618258476256,0.0,223.4306640625,229.0,76137.6484375,0.0,3752.266357421875,1.0,278.1499938964844,282.8630065917969,299.9758605957031,304.9339904785156,293.1499938964844,293.1499938964844,278.1499938964844,36056.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588199019432068,1.0,0.0,0.0,3.861228466033936,3.8612544536590576,9.948194019671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.509765625,0.0,1781.5615234375,1895.4371337890625,0.0,3017.937744140625,0.952724277973175,1.0,0.0,3.0,1.0,0.0
18020760,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8135568499565125,0.4135053753852844,0.3759517073631286,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9378727078437804,0.633386492729187,0.6018980741500854,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8594329357147217,0.4935778379440307,0.3477008640766144,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8478004336357117,0.4728461503982544,0.4514144361019134,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.687153697013855,0.2459462136030197,1.129752278327942,284.9356689453125,284.95001220703125,303.1786193847656,296.9586181640625,299.0211181640625,297.1827087402344,284.93560791015625,1.0,0.6724828481674194,0.4037810266017914,0.4037810266017914,1.0,1.0,-3.4907922744750977,1.0659232139587402,2.4248690605163574,0.2781717777252197,0.9529047012329102,0.9529047012329102,0.0,224.94512939453125,232.0,76086.0625,0.0,3765.44189453125,1.0,278.1499938964844,282.8614501953125,299.9618530273437,304.91632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36065.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591321706771851,1.0,0.0,0.0,3.85986852645874,3.8598945140838623,9.941188636730658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.314453125,0.0,1779.9539794921875,1895.4371337890625,0.0,3020.86572265625,0.9524240493774414,1.0,0.0,3.0,1.0,0.0
18020820,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8109476566314697,0.4133090674877167,0.3758866488933563,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9345033764839172,0.6335420608520508,0.6021458506584167,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8573703169822693,0.4946954250335693,0.3485414981842041,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8455511927604675,0.4734048545360565,0.4520568549633026,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6850183606147766,0.2460764199495315,1.1308804750442505,284.93377685546875,284.95001220703125,303.1744384765625,296.9312438964844,299.013916015625,297.18133544921875,284.9337158203125,1.0,0.6744474172592163,0.4027446210384369,0.4027446210384369,1.0,1.0,-3.4941532611846924,1.064070701599121,2.430082559585572,0.2756583094596863,0.9516950845718384,0.9516950845718384,0.0,227.9635162353516,235.0,75979.8125,0.0,3791.8037109375,1.0,278.1499938964844,282.8587951660156,299.934326171875,304.8812561035156,293.1499938964844,293.1499938964844,278.1499938964844,36081.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597313761711121,1.0,0.0,0.0,3.856627225875856,3.856653451919556,9.924499408953125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.638671875,0.0,1776.0738525390625,1895.4371337890625,0.0,3026.48583984375,0.9517043232917786,1.0,0.0,3.0,1.0,0.0
18020880,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8109476566314697,0.4133090674877167,0.3758866488933563,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9345033764839172,0.6335420608520508,0.6021458506584167,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8573703169822693,0.4946954250335693,0.3485414981842041,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8455511927604675,0.4734048545360565,0.4520568549633026,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6850183606147766,0.2460764199495315,1.1308804750442505,284.93377685546875,284.95001220703125,303.1744384765625,296.9312438964844,299.013916015625,297.18133544921875,284.9337158203125,1.0,0.6744474172592163,0.4027446210384369,0.4027446210384369,1.0,1.0,-3.4941532611846924,1.064070701599121,2.430082559585572,0.2756583094596863,0.9516950845718384,0.9516950845718384,0.0,227.9635162353516,235.0,75979.8125,0.0,3791.8037109375,1.0,278.1499938964844,282.8587951660156,299.934326171875,304.8812561035156,293.1499938964844,293.1499938964844,278.1499938964844,36081.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597313761711121,1.0,0.0,0.0,3.856627225875856,3.856653451919556,9.924499408953125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.638671875,0.0,1776.0738525390625,1895.4371337890625,0.0,3026.48583984375,0.9517043232917786,1.0,0.0,3.0,1.0,0.0
18020940,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8083503246307373,0.41310915350914,0.3758159875869751,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9312158226966858,0.6337219476699829,0.6024194359779358,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8554179072380066,0.4958826899528503,0.3494336605072021,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8433635830879211,0.4739494323730469,0.4526835083961487,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6829298734664917,0.2461964040994644,1.1319613456726074,284.93231201171875,284.95001220703125,303.1701965332031,296.90447998046875,299.0068359375,297.1802062988281,284.9322509765625,1.0,0.67640620470047,0.4017082154750824,0.4017082154750824,1.0,1.0,-3.4975244998931885,1.0622113943099976,2.4353132247924805,0.2731291949748993,0.9504161477088928,0.9504161477088928,0.0,230.9771881103516,238.0,75872.078125,0.0,3818.211669921875,1.0,278.1499938964844,282.8565673828125,299.90740966796875,304.8466491699219,293.1499938964844,293.1499938964844,278.1499938964844,36093.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602956533432007,1.0,0.0,0.0,3.852956533432007,3.852982521057129,9.905616025207564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.0048828125,0.0,1771.648193359375,1895.4371337890625,0.0,3031.77783203125,0.9508861303329468,1.0,0.0,3.0,1.0,0.0
18021000,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8083503246307373,0.41310915350914,0.3758159875869751,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9312158226966858,0.6337219476699829,0.6024194359779358,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8554179072380066,0.4958826899528503,0.3494336605072021,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8433635830879211,0.4739494323730469,0.4526835083961487,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.6829298734664917,0.2461964040994644,1.1319613456726074,284.93231201171875,284.95001220703125,303.1701965332031,296.90447998046875,299.0068359375,297.1802062988281,284.9322509765625,1.0,0.67640620470047,0.4017082154750824,0.4017082154750824,1.0,1.0,-3.4975244998931885,1.0622113943099976,2.4353132247924805,0.2731291949748993,0.9504161477088928,0.9504161477088928,0.0,230.9771881103516,238.0,75872.078125,0.0,3818.211669921875,1.0,278.1499938964844,282.8565673828125,299.90740966796875,304.8466491699219,293.1499938964844,293.1499938964844,278.1499938964844,36093.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602956533432007,1.0,0.0,0.0,3.852956533432007,3.852982521057129,9.905616025207564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.0048828125,0.0,1771.648193359375,1895.4371337890625,0.0,3031.77783203125,0.9508861303329468,1.0,0.0,3.0,1.0,0.0
18021060,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8057576417922974,0.4129098057746887,0.3757445812225342,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9280102252960204,0.6339203119277954,0.602712094783783,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8535677194595337,0.497137039899826,0.3503738641738891,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8412362337112427,0.4744844734668731,0.4532996416091919,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6808854937553406,0.2463055253028869,1.1329925060272217,284.9311828613281,284.95001220703125,303.1659545898437,296.87847900390625,298.99969482421875,297.1792907714844,284.93115234375,1.0,0.6783599853515625,0.4006252884864807,0.4006252884864807,1.0,1.0,-3.500904321670532,1.0602128505706787,2.440691471099853,0.2704506814479828,0.9490795135498048,0.9490795135498048,0.0,233.98681640625,241.0,75762.5078125,0.0,3844.666015625,1.0,278.1499938964844,282.85467529296875,299.88134765625,304.8127746582031,293.1499938964844,293.1499938964844,278.1499938964844,36103.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608302474021912,1.0,0.0,0.0,3.8489153385162354,3.848941326141357,9.88484771369258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4462890625,0.0,1766.75537109375,1895.4371337890625,0.0,3036.791748046875,0.949983298778534,1.0,0.0,3.0,1.0,0.0
18021120,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8057576417922974,0.4129098057746887,0.3757445812225342,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9280102252960204,0.6339203119277954,0.602712094783783,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8535677194595337,0.497137039899826,0.3503738641738891,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8412362337112427,0.4744844734668731,0.4532996416091919,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6808854937553406,0.2463055253028869,1.1329925060272217,284.9311828613281,284.95001220703125,303.1659545898437,296.87847900390625,298.99969482421875,297.1792907714844,284.93115234375,1.0,0.6783599853515625,0.4006252884864807,0.4006252884864807,1.0,1.0,-3.500904321670532,1.0602128505706787,2.440691471099853,0.2704506814479828,0.9490795135498048,0.9490795135498048,0.0,233.98681640625,241.0,75762.5078125,0.0,3844.666015625,1.0,278.1499938964844,282.85467529296875,299.88134765625,304.8127746582031,293.1499938964844,293.1499938964844,278.1499938964844,36103.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608302474021912,1.0,0.0,0.0,3.8489153385162354,3.848941326141357,9.88484771369258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.4462890625,0.0,1766.75537109375,1895.4371337890625,0.0,3036.791748046875,0.949983298778534,1.0,0.0,3.0,1.0,0.0
18021180,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8031827807426453,0.4127120971679687,0.3756741881370544,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9248816967010498,0.6341308951377869,0.6030167937278748,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8517992496490479,0.4984378218650818,0.3513466715812683,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8391643166542053,0.4750146567821502,0.4539105594158172,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.67888343334198,0.2464073300361633,1.1339906454086304,284.9303283691406,284.95001220703125,303.1617736816406,296.8533020019531,298.9926452636719,297.1784973144531,284.9303283691406,1.0,0.6803098917007446,0.399542361497879,0.399542361497879,1.0,1.0,-3.50429105758667,1.0582013130187988,2.446089506149292,0.2677525281906128,0.9477169513702391,0.9477169513702391,0.0,236.9976806640625,244.0,75653.046875,0.0,3871.196044921875,1.0,278.1499938964844,282.8530578613281,299.8558959960937,304.77947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36112.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613124489784241,1.0,0.0,0.0,3.844658851623535,3.844684839248657,9.862997103482485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.1728515625,0.0,1761.5955810546875,1895.4371337890625,0.0,3041.314697265625,0.9490307569503784,1.0,0.0,3.0,1.0,0.0
18021240,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8031827807426453,0.4127120971679687,0.3756741881370544,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9248816967010498,0.6341308951377869,0.6030167937278748,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8517992496490479,0.4984378218650818,0.3513466715812683,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8391643166542053,0.4750146567821502,0.4539105594158172,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.67888343334198,0.2464073300361633,1.1339906454086304,284.9303283691406,284.95001220703125,303.1617736816406,296.8533020019531,298.9926452636719,297.1784973144531,284.9303283691406,1.0,0.6803098917007446,0.399542361497879,0.399542361497879,1.0,1.0,-3.50429105758667,1.0582013130187988,2.446089506149292,0.2677525281906128,0.9477169513702391,0.9477169513702391,0.0,236.9976806640625,244.0,75653.046875,0.0,3871.196044921875,1.0,278.1499938964844,282.8530578613281,299.8558959960937,304.77947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36112.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613124489784241,1.0,0.0,0.0,3.844658851623535,3.844684839248657,9.862997103482485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.1728515625,0.0,1761.5955810546875,1895.4371337890625,0.0,3041.314697265625,0.9490307569503784,1.0,0.0,3.0,1.0,0.0
