time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021300,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8019152283668518,0.4126143753528595,0.375639796257019,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9233495593070984,0.6342413425445557,0.6031739115715027,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8509469032287598,0.4991082549095154,0.3518469035625458,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8381493091583252,0.475278228521347,0.454214334487915,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.6778985857963562,0.2464552670717239,1.1344761848449707,284.9300537109375,284.95001220703125,303.15972900390625,296.8410949707031,298.9891967773437,297.1781616210937,284.9300231933594,1.0,0.6812835335731506,0.399000883102417,0.399000883102417,1.0,1.0,-3.505989789962769,1.0571932792663574,2.448796272277832,0.2663965225219726,0.947031557559967,0.947031557559967,0.0,238.5023956298828,244.0,75598.9609375,0.0,3884.488525390625,1.0,278.1499938964844,282.8523864746094,299.8435363769531,304.7632141113281,293.1499938964844,293.1499938964844,278.1499938964844,36115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615394234657288,1.0,0.0,0.0,3.8424577713012695,3.842483758926392,9.851708000496728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.287109375,0.0,1758.924560546875,1895.4371337890625,0.0,3043.44384765625,0.9485377669334412,1.0,0.0,3.0,1.0,0.0
18021360,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8006623983383179,0.4125186204910278,0.3756068348884582,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.92184180021286,0.6343567371368408,0.6033355593681335,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8501185178756714,0.4997963011264801,0.3523592352867126,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.837148904800415,0.4755414724349975,0.4545173943042755,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.676925003528595,0.2465012371540069,1.1349517107009888,284.92999267578125,284.95001220703125,303.1576843261719,296.8291320800781,298.986083984375,297.17791748046875,284.92999267578125,1.0,0.6822565197944641,0.3985309302806854,0.3985309302806854,1.0,1.0,-3.507697582244873,1.056383490562439,2.451314210891724,0.2652338743209839,0.9463621973991394,0.9463621973991394,0.0,240.0057067871093,247.0,75548.1328125,0.0,3897.80615234375,1.0,278.1499938964844,282.8519287109375,299.83154296875,304.7474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36117.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617638349533081,1.0,0.0,0.0,3.8402295112609854,3.840255498886109,9.84028474704246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.033203125,0.0,1756.213623046875,1895.4371337890625,0.0,3045.548828125,0.9480381011962892,1.0,0.0,3.0,1.0,0.0
18021420,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7982008457183838,0.4123328924179077,0.3755457103252411,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.918901801109314,0.6346033811569214,0.60367351770401,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8485286235809326,0.501216471195221,0.353416234254837,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8351903557777405,0.4760668277740478,0.4551220238208771,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.6750122904777527,0.2465890049934387,1.1358802318572998,284.93023681640625,284.95001220703125,303.1537475585937,296.8060607910156,298.98016357421875,297.17755126953125,284.93023681640625,1.0,0.6842016577720642,0.3975910246372223,0.3975910246372223,1.0,1.0,-3.5111472606658936,1.0547934770584106,2.4563536643981934,0.2629238069057464,0.9450635313987732,0.9450635313987732,0.0,243.00868225097656,235.0,75449.9765625,0.0,3924.54150390625,1.0,278.1499938964844,282.8512878417969,299.8085021972656,304.7171936035156,293.1499938964844,293.1499938964844,278.1499938964844,36119.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862201988697052,1.0,0.0,0.0,3.835751533508301,3.835777282714844,9.817348427532124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.5390625,0.0,1750.7542724609375,1895.4371337890625,0.0,3049.658447265625,0.9470322728157043,1.0,0.0,3.0,1.0,0.0
18021480,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7982008457183838,0.4123328924179077,0.3755457103252411,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.918901801109314,0.6346033811569214,0.60367351770401,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8485286235809326,0.501216471195221,0.353416234254837,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8351903557777405,0.4760668277740478,0.4551220238208771,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.6750122904777527,0.2465890049934387,1.1358802318572998,284.93023681640625,284.95001220703125,303.1537475585937,296.8060607910156,298.98016357421875,297.17755126953125,284.93023681640625,1.0,0.6842016577720642,0.3975910246372223,0.3975910246372223,1.0,1.0,-3.5111472606658936,1.0547934770584106,2.4563536643981934,0.2629238069057464,0.9450635313987732,0.9450635313987732,0.0,243.00868225097656,235.0,75449.9765625,0.0,3924.54150390625,1.0,278.1499938964844,282.8512878417969,299.8085021972656,304.7171936035156,293.1499938964844,293.1499938964844,278.1499938964844,36119.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862201988697052,1.0,0.0,0.0,3.835751533508301,3.835777282714844,9.817348427532124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.5390625,0.0,1750.7542724609375,1895.4371337890625,0.0,3049.658447265625,0.9470322728157043,1.0,0.0,3.0,1.0,0.0
18021540,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8015841841697693,0.4121710062026977,0.3752339482307434,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.923644483089447,0.6348657608032227,0.6037444472312927,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8528164029121399,0.5026662945747375,0.3542857468128204,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8388345241546631,0.4766034781932831,0.4554541409015655,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6780906319618225,0.2466924339532852,1.135524034500122,284.9281005859375,284.95001220703125,303.1499938964844,296.7842102050781,298.9742126464844,297.1774597167969,284.927978515625,1.0,0.6818601489067078,0.3966510891914367,0.3966510891914367,1.0,1.0,-3.5118770599365234,1.052262783050537,2.4596142768859863,0.260325014591217,0.9435338377952576,0.9435338377952576,0.0,238.8219146728516,223.0,75317.3515625,0.0,3901.301513671875,1.0,278.1499938964844,282.8489685058594,299.7859191894531,304.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,36129.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625276684761047,1.0,0.0,0.0,3.831002712249756,3.831028699874878,9.79305582404777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.0546875,0.0,1745.0380859375,1895.4371337890625,0.0,3052.713623046875,0.9459680914878844,1.0,0.0,3.0,1.0,0.0
18021600,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8015841841697693,0.4121710062026977,0.3752339482307434,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.923644483089447,0.6348657608032227,0.6037444472312927,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8528164029121399,0.5026662945747375,0.3542857468128204,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8388345241546631,0.4766034781932831,0.4554541409015655,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6780906319618225,0.2466924339532852,1.135524034500122,284.9281005859375,284.95001220703125,303.1499938964844,296.7842102050781,298.9742126464844,297.1774597167969,284.927978515625,1.0,0.6818601489067078,0.3966510891914367,0.3966510891914367,1.0,1.0,-3.5118770599365234,1.052262783050537,2.4596142768859863,0.260325014591217,0.9435338377952576,0.9435338377952576,0.0,238.8219146728516,223.0,75317.3515625,0.0,3901.301513671875,1.0,278.1499938964844,282.8489685058594,299.7859191894531,304.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,36129.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625276684761047,1.0,0.0,0.0,3.831002712249756,3.831028699874878,9.79305582404777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.0546875,0.0,1745.0380859375,1895.4371337890625,0.0,3052.713623046875,0.9459680914878844,1.0,0.0,3.0,1.0,0.0
18021660,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8084087371826172,0.4120691120624542,0.3748297691345215,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9330196976661682,0.6351757645606995,0.6037070155143738,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8607491850852966,0.504205584526062,0.3551026582717895,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.845893383026123,0.4771774113178253,0.4556673765182495,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6842002272605896,0.2468460351228714,1.134653925895691,284.9249572753906,284.95001220703125,303.14569091796875,296.7637939453125,298.96807861328125,297.1780090332031,284.9248352050781,1.0,0.6776763200759888,0.3956183195114136,0.3956183195114136,1.0,1.0,-3.5115392208099365,1.0490988492965698,2.462440252304077,0.2572802603244781,0.9417253136634828,0.9417253136634828,0.0,230.7839508056641,211.0,75166.8046875,0.0,3852.272705078125,1.0,278.1499938964844,282.8462829589844,299.76495361328125,304.6547546386719,293.1499938964844,293.1499938964844,278.1499938964844,36146.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627443313598633,1.0,0.0,0.0,3.8255460262298575,3.825571775436402,9.765177537701677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.806640625,0.0,1738.53076171875,1895.4371337890625,0.0,3054.74560546875,0.9447508454322816,1.0,0.0,3.0,1.0,0.0
18021720,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8084087371826172,0.4120691120624542,0.3748297691345215,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9330196976661682,0.6351757645606995,0.6037070155143738,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8607491850852966,0.504205584526062,0.3551026582717895,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.845893383026123,0.4771774113178253,0.4556673765182495,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6842002272605896,0.2468460351228714,1.134653925895691,284.9249572753906,284.95001220703125,303.14569091796875,296.7637939453125,298.96807861328125,297.1780090332031,284.9248352050781,1.0,0.6776763200759888,0.3956183195114136,0.3956183195114136,1.0,1.0,-3.5115392208099365,1.0490988492965698,2.462440252304077,0.2572802603244781,0.9417253136634828,0.9417253136634828,0.0,230.7839508056641,211.0,75166.8046875,0.0,3852.272705078125,1.0,278.1499938964844,282.8462829589844,299.76495361328125,304.6547546386719,293.1499938964844,293.1499938964844,278.1499938964844,36146.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627443313598633,1.0,0.0,0.0,3.8255460262298575,3.825571775436402,9.765177537701677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.806640625,0.0,1738.53076171875,1895.4371337890625,0.0,3054.74560546875,0.9447508454322816,1.0,0.0,3.0,1.0,0.0
18021780,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8169597387313843,0.412018209695816,0.3744067549705505,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9450759887695312,0.6355310678482056,0.6036428809165955,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8711228370666504,0.5058342218399048,0.355929970741272,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.855222761631012,0.4777863025665283,0.4558446109294891,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6922309994697571,0.2470457851886749,1.1336655616760254,284.9222412109375,284.95001220703125,303.1400146484375,296.7448425292969,298.9618835449219,297.1791076660156,284.9221496582031,1.0,0.6725860834121704,0.3945855498313904,0.3945855498313904,1.0,1.0,-3.510972738265991,1.0458438396453855,2.465128898620605,0.2541857063770294,0.9397512674331664,0.9397512674331664,0.0,220.9828643798828,199.0,75013.3203125,0.0,3792.113037109375,1.0,278.1499938964844,282.8441467285156,299.7455139160156,304.62457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36163.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628625273704529,1.0,0.0,0.0,3.8194196224212646,3.819445371627808,9.73392616288038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.5556640625,0.0,1731.2333984375,1895.4371337890625,0.0,3055.8544921875,0.9433841705322266,1.0,0.0,3.0,1.0,0.0
18021840,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8169597387313843,0.412018209695816,0.3744067549705505,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9450759887695312,0.6355310678482056,0.6036428809165955,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8711228370666504,0.5058342218399048,0.355929970741272,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.855222761631012,0.4777863025665283,0.4558446109294891,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6922309994697571,0.2470457851886749,1.1336655616760254,284.9222412109375,284.95001220703125,303.1400146484375,296.7448425292969,298.9618835449219,297.1791076660156,284.9221496582031,1.0,0.6725860834121704,0.3945855498313904,0.3945855498313904,1.0,1.0,-3.510972738265991,1.0458438396453855,2.465128898620605,0.2541857063770294,0.9397512674331664,0.9397512674331664,0.0,220.9828643798828,199.0,75013.3203125,0.0,3792.113037109375,1.0,278.1499938964844,282.8441467285156,299.7455139160156,304.62457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36163.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628625273704529,1.0,0.0,0.0,3.8194196224212646,3.819445371627808,9.73392616288038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.5556640625,0.0,1731.2333984375,1895.4371337890625,0.0,3055.8544921875,0.9433841705322266,1.0,0.0,3.0,1.0,0.0
18021900,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8217766284942627,0.4120111763477325,0.3741962313652038,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9518389105796814,0.6357263922691345,0.6036106944084167,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8771666884422302,0.5066841840744019,0.3563559055328369,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8606982231140137,0.4781038761138916,0.4559289813041687,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.696885347366333,0.2471623122692108,1.1331686973571775,284.92120361328125,284.95001220703125,303.1366577148437,296.73590087890625,298.9587707519531,297.1798400878906,284.921142578125,1.0,0.6698232293128967,0.3940691649913788,0.3940691649913788,1.0,1.0,-3.5106968879699707,1.044217228889465,2.466479778289795,0.2526351511478424,0.9387218356132508,0.9387218356132508,0.0,215.6559295654297,199.0,74936.9296875,0.0,3759.5029296875,1.0,278.1499938964844,282.8434143066406,299.7364196777344,304.610107421875,293.1499938964844,293.1499938964844,278.1499938964844,36171.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628963828086853,1.0,0.0,0.0,3.81611967086792,3.816145420074463,9.71711301644973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.2099609375,0.0,1727.300048828125,1895.4371337890625,0.0,3056.172119140625,0.942647397518158,1.0,0.0,3.0,1.0,0.0
18021960,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8269575834274292,0.4120164811611175,0.3739899694919586,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9589303135871888,0.6359341144561768,0.6035827994346619,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8837522268295288,0.5075585246086121,0.356793463230133,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8666993379592896,0.4784304797649383,0.4560146033763885,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7019240260124207,0.2472893595695495,1.132685899734497,284.92059326171875,284.95001220703125,303.13299560546875,296.7273254394531,298.95611572265625,297.1806945800781,284.9205322265625,1.0,0.666969895362854,0.3936565518379211,0.3936565518379211,1.0,1.0,-3.510465145111084,1.042893886566162,2.467571258544922,0.2513763606548309,0.9376988410949708,0.9376988410949708,0.0,210.14892578125,187.0,74865.3515625,0.0,3725.923583984375,1.0,278.1499938964844,282.8430480957031,299.727783203125,304.5962829589844,293.1499938964844,293.1499938964844,278.1499938964844,36177.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629234433174133,1.0,0.0,0.0,3.812713384628296,3.81273889541626,9.69977349996043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.74609375,0.0,1723.2315673828125,1895.4371337890625,0.0,3056.426025390625,0.941886067390442,1.0,0.0,3.0,1.0,0.0
18022020,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8385588526725769,0.4120589196681976,0.3735935986042022,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9736703634262084,0.6363831758499146,0.603545069694519,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8985136151313782,0.5093758702278137,0.3577062487602234,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8802968859672546,0.4791074693202972,0.4561948478221893,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7129718065261841,0.2475705295801162,1.1317802667617798,284.92010498046875,284.95001220703125,303.1247253417969,296.71124267578125,298.9508056640625,297.1826477050781,284.9200744628906,1.0,0.6610884070396423,0.3928313255310058,0.3928313255310058,1.0,1.0,-3.5101687908172607,1.040338397026062,2.4698305130004883,0.2489097565412521,0.9356741905212402,0.9356741905212402,0.0,198.79122924804688,175.0,74727.6328125,0.0,3657.13134765625,1.0,278.1499938964844,282.843017578125,299.7115478515625,304.5702209472656,293.1499938964844,293.1499938964844,278.1499938964844,36186.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629551529884338,1.0,0.0,0.0,3.8057026863098153,3.8057281970977774,9.664134950071457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.2119140625,0.0,1714.8460693359375,1895.4371337890625,0.0,3056.72314453125,0.9403163194656372,1.0,0.0,3.0,1.0,0.0
18022080,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8385588526725769,0.4120589196681976,0.3735935986042022,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9736703634262084,0.6363831758499146,0.603545069694519,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8985136151313782,0.5093758702278137,0.3577062487602234,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8802968859672546,0.4791074693202972,0.4561948478221893,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7129718065261841,0.2475705295801162,1.1317802667617798,284.92010498046875,284.95001220703125,303.1247253417969,296.71124267578125,298.9508056640625,297.1826477050781,284.9200744628906,1.0,0.6610884070396423,0.3928313255310058,0.3928313255310058,1.0,1.0,-3.5101687908172607,1.040338397026062,2.4698305130004883,0.2489097565412521,0.9356741905212402,0.9356741905212402,0.0,198.79122924804688,175.0,74727.6328125,0.0,3657.13134765625,1.0,278.1499938964844,282.843017578125,299.7115478515625,304.5702209472656,293.1499938964844,293.1499938964844,278.1499938964844,36186.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629551529884338,1.0,0.0,0.0,3.8057026863098153,3.8057281970977774,9.664134950071457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.2119140625,0.0,1714.8460693359375,1895.4371337890625,0.0,3056.72314453125,0.9403163194656372,1.0,0.0,3.0,1.0,0.0
18022140,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8522079586982727,0.412123292684555,0.3732101917266845,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9885507822036744,0.6368877291679382,0.6035454869270325,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9163190722465516,0.5113173127174377,0.3586909472942352,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8961367011070251,0.4797970354557037,0.4563796818256378,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7246499061584473,0.2478815466165542,1.1309610605239868,284.9202575683594,284.95001220703125,303.1151428222656,296.69647216796875,298.9454345703125,297.1849975585937,284.9202880859375,1.0,0.6550703048706055,0.3920060992240906,0.3920060992240906,1.0,1.0,-3.510129690170288,1.0378681421279907,2.472261667251587,0.2464674115180969,0.9337025284767152,0.9337025284767152,0.0,187.1628875732422,163.0,74596.8046875,0.0,3587.35498046875,1.0,278.1499938964844,282.8435363769531,299.6966857910156,304.54608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36190.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862960934638977,1.0,0.0,0.0,3.798576831817627,3.798602342605591,9.627977988202474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.326171875,0.0,1706.318115234375,1895.4371337890625,0.0,3056.777587890625,0.9387181997299194,1.0,0.0,3.0,1.0,0.0
18022200,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8522079586982727,0.412123292684555,0.3732101917266845,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9885507822036744,0.6368877291679382,0.6035454869270325,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9163190722465516,0.5113173127174377,0.3586909472942352,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8961367011070251,0.4797970354557037,0.4563796818256378,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7246499061584473,0.2478815466165542,1.1309610605239868,284.9202575683594,284.95001220703125,303.1151428222656,296.69647216796875,298.9454345703125,297.1849975585937,284.9202880859375,1.0,0.6550703048706055,0.3920060992240906,0.3920060992240906,1.0,1.0,-3.510129690170288,1.0378681421279907,2.472261667251587,0.2464674115180969,0.9337025284767152,0.9337025284767152,0.0,187.1628875732422,163.0,74596.8046875,0.0,3587.35498046875,1.0,278.1499938964844,282.8435363769531,299.6966857910156,304.54608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36190.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862960934638977,1.0,0.0,0.0,3.798576831817627,3.798602342605591,9.627977988202474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.326171875,0.0,1706.318115234375,1895.4371337890625,0.0,3056.777587890625,0.9387181997299194,1.0,0.0,3.0,1.0,0.0
18022260,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.866884708404541,0.4121390879154205,0.3728344738483429,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6381072998046875,0.5992158651351929,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9363974928855896,0.5133330821990967,0.3597599267959595,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.913255512714386,0.4804353713989258,0.456568956375122,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7364498972892761,0.2481780499219894,1.1302969455718994,284.914794921875,284.95001220703125,303.1043701171875,296.6830444335937,298.93963623046875,297.1880187988281,284.9145202636719,1.0,0.6485030651092529,0.391157329082489,0.391157329082489,1.0,1.0,-3.503890037536621,1.0332223176956177,2.470667839050293,0.2433539181947708,0.9310802221298218,0.9310802221298218,0.0,176.162353515625,151.0,74375.4609375,0.0,3507.681396484375,1.0,278.1499938964844,282.8400573730469,299.6824951171875,304.5188293457031,293.1499938964844,293.1499938964844,278.1499938964844,36215.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628076314926147,1.0,0.0,0.0,3.790426015853882,3.7904515266418457,9.58670398176764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.1826171875,0.0,1696.76025390625,1895.4371337890625,0.0,3055.339599609375,0.9368988871574402,1.0,0.0,3.0,1.0,0.0
18022320,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.866884708404541,0.4121390879154205,0.3728344738483429,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6381072998046875,0.5992158651351929,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9363974928855896,0.5133330821990967,0.3597599267959595,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.913255512714386,0.4804353713989258,0.456568956375122,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7364498972892761,0.2481780499219894,1.1302969455718994,284.914794921875,284.95001220703125,303.1043701171875,296.6830444335937,298.93963623046875,297.1880187988281,284.9145202636719,1.0,0.6485030651092529,0.391157329082489,0.391157329082489,1.0,1.0,-3.503890037536621,1.0332223176956177,2.470667839050293,0.2433539181947708,0.9310802221298218,0.9310802221298218,0.0,176.162353515625,151.0,74375.4609375,0.0,3507.681396484375,1.0,278.1499938964844,282.8400573730469,299.6824951171875,304.5188293457031,293.1499938964844,293.1499938964844,278.1499938964844,36215.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628076314926147,1.0,0.0,0.0,3.790426015853882,3.7904515266418457,9.58670398176764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.1826171875,0.0,1696.76025390625,1895.4371337890625,0.0,3055.339599609375,0.9368988871574402,1.0,0.0,3.0,1.0,0.0
18022380,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8785013556480408,0.4119741022586822,0.3724613189697265,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6417372226715088,0.5754407644271851,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9519297480583192,0.5152586102485657,0.3608985841274261,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.92779541015625,0.4809051752090454,0.4567689001560211,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7457569241523743,0.2483618259429931,1.1298843622207642,284.8887634277344,284.95001220703125,303.09234619140625,296.6708374023437,298.93377685546875,297.1935729980469,284.8875427246094,1.0,0.6402621269226074,0.3903085887432098,0.3903085887432098,1.0,1.0,-3.4772789478302,1.021678447723389,2.4556005001068115,0.238084077835083,0.9260369539260864,0.9260369539260864,0.0,167.49008178710938,154.0,73839.1953125,0.0,3391.230712890625,1.0,278.1499938964844,282.82196044921875,299.6677551269531,304.47607421875,293.1499938964844,293.1499938964844,278.1499938964844,36328.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621742725372314,1.0,0.0,0.0,3.778587818145752,3.7786130905151367,9.526915505375656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.306640625,0.0,1683.534912109375,1895.4371337890625,0.0,3049.3984375,0.934294581413269,1.0,0.0,3.0,1.0,0.0
18022440,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8785013556480408,0.4119741022586822,0.3724613189697265,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6417372226715088,0.5754407644271851,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9519297480583192,0.5152586102485657,0.3608985841274261,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.92779541015625,0.4809051752090454,0.4567689001560211,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7457569241523743,0.2483618259429931,1.1298843622207642,284.8887634277344,284.95001220703125,303.09234619140625,296.6708374023437,298.93377685546875,297.1935729980469,284.8875427246094,1.0,0.6402621269226074,0.3903085887432098,0.3903085887432098,1.0,1.0,-3.4772789478302,1.021678447723389,2.4556005001068115,0.238084077835083,0.9260369539260864,0.9260369539260864,0.0,167.49008178710938,154.0,73839.1953125,0.0,3391.230712890625,1.0,278.1499938964844,282.82196044921875,299.6677551269531,304.47607421875,293.1499938964844,293.1499938964844,278.1499938964844,36328.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621742725372314,1.0,0.0,0.0,3.778587818145752,3.7786130905151367,9.526915505375656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.306640625,0.0,1683.534912109375,1895.4371337890625,0.0,3049.3984375,0.934294581413269,1.0,0.0,3.0,1.0,0.0
18022500,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8823471069335938,0.4118634760379791,0.3722798824310303,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.6444898247718811,0.5678271055221558,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9570779204368592,0.5162200927734375,0.361493855714798,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9327040314674376,0.4811122119426727,0.4568768739700317,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7489041686058044,0.2484374493360519,1.1298024654388428,284.8783874511719,284.95001220703125,303.0859069824219,296.6651916503906,298.9330444335937,297.1991271972656,284.8778076171875,1.0,0.6379501223564148,0.389884203672409,0.389884203672409,1.0,1.0,-3.4686384201049805,1.0175107717514038,2.451127529144287,0.2356214225292205,0.9230656027793884,0.9230656027793884,0.0,164.7548828125,154.0,73595.265625,0.0,3354.693603515625,1.0,278.1499938964844,282.8155517578125,299.66046142578125,304.4510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36398.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861596405506134,1.0,0.0,0.0,3.770566701889038,3.770591974258423,9.48651177168358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.69140625,0.0,1674.563720703125,1895.4371337890625,0.0,3043.97802734375,0.9325432777404784,1.0,0.0,3.0,1.0,0.0
18022560,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8849433064460754,0.4117705523967743,0.3721337020397186,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.6473063826560974,0.5627410411834717,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9607012867927552,0.5172141194343567,0.3621282577514648,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9360719919204712,0.4813298881053924,0.4570173919200897,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7510786652565002,0.2485173493623733,1.129865050315857,284.8746643066406,284.95001220703125,303.07916259765625,296.6598205566406,298.9342041015625,297.2059326171875,284.8744506835937,1.0,0.6363806128501892,0.3896519243717193,0.3896519243717193,1.0,1.0,-3.4633467197418213,1.0150011777877808,2.448345422744751,0.2342284172773361,0.9203284382820128,0.9203284382820128,0.0,162.972412109375,157.0,73404.9609375,0.0,3331.76513671875,1.0,278.1499938964844,282.8138427734375,299.6543884277344,304.4299621582031,293.1499938964844,293.1499938964844,278.1499938964844,36442.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860991358757019,1.0,0.0,0.0,3.7618250846862793,3.761850357055664,9.442576356377684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.2626953125,0.0,1664.583984375,1895.4371337890625,0.0,3038.302978515625,0.9306172728538512,1.0,0.0,3.0,1.0,0.0
18022620,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8881493210792542,0.4116497337818146,0.3719361424446106,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6525208950042725,0.5565301179885864,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9655959010124208,0.5192983150482178,0.363493412733078,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9403618574142456,0.4818146824836731,0.4573830366134643,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.753876805305481,0.2487181425094604,1.1303534507751465,284.8767395019531,284.95001220703125,303.0648498535156,296.64996337890625,298.9377746582031,297.22076416015625,284.87701416015625,1.0,0.6347239017486572,0.3891873061656952,0.3891873061656952,1.0,1.0,-3.4582982063293457,1.0119259357452393,2.4463722705841064,0.2321764230728149,0.9154744148254396,0.9154744148254396,0.0,160.87753295898438,175.0,73122.140625,0.0,3307.632568359375,1.0,278.1499938964844,282.8175964355469,299.644775390625,304.3975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36480.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599369525909424,1.0,0.0,0.0,3.743772029876709,3.743797063827514,9.35216291964025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.6279296875,0.0,1643.708740234375,1895.4371337890625,0.0,3028.413818359375,0.9266045093536376,1.0,0.0,3.0,1.0,0.0
18022680,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8881493210792542,0.4116497337818146,0.3719361424446106,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6525208950042725,0.5565301179885864,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9655959010124208,0.5192983150482178,0.363493412733078,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9403618574142456,0.4818146824836731,0.4573830366134643,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.753876805305481,0.2487181425094604,1.1303534507751465,284.8767395019531,284.95001220703125,303.0648498535156,296.64996337890625,298.9377746582031,297.22076416015625,284.87701416015625,1.0,0.6347239017486572,0.3891873061656952,0.3891873061656952,1.0,1.0,-3.4582982063293457,1.0119259357452393,2.4463722705841064,0.2321764230728149,0.9154744148254396,0.9154744148254396,0.0,160.87753295898438,175.0,73122.140625,0.0,3307.632568359375,1.0,278.1499938964844,282.8175964355469,299.644775390625,304.3975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36480.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599369525909424,1.0,0.0,0.0,3.743772029876709,3.743797063827514,9.35216291964025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.6279296875,0.0,1643.708740234375,1895.4371337890625,0.0,3028.413818359375,0.9266045093536376,1.0,0.0,3.0,1.0,0.0
18022740,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8821718096733093,0.4117115437984466,0.3720651865005493,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.655815601348877,0.5678302645683289,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9604618549346924,0.5216084122657776,0.3651414811611175,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9336503148078918,0.482465386390686,0.458074688911438,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7494216561317444,0.2490380853414535,1.132254123687744,284.90460205078125,284.95001220703125,303.0494079589844,296.64117431640625,298.93878173828125,297.2299499511719,284.9061279296875,1.0,0.6400185227394104,0.3887227177619934,0.3887227177619934,1.0,1.0,-3.477109432220459,1.0169217586517334,2.4601876735687256,0.2325381785631179,0.9133015275001526,0.9133015275001526,0.0,165.10533142089844,178.0,73205.5078125,0.0,3376.767333984375,1.0,278.1499938964844,282.8405456542969,299.6387939453125,304.38702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36393.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594357371330261,1.0,0.0,0.0,3.72838306427002,3.728407859802246,9.27543624129612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.9228515625,0.0,1625.142333984375,1895.4371337890625,0.0,3023.713134765625,0.9231231808662416,1.0,0.0,3.0,1.0,0.0
18022800,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8821718096733093,0.4117115437984466,0.3720651865005493,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.655815601348877,0.5678302645683289,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9604618549346924,0.5216084122657776,0.3651414811611175,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9336503148078918,0.482465386390686,0.458074688911438,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7494216561317444,0.2490380853414535,1.132254123687744,284.90460205078125,284.95001220703125,303.0494079589844,296.64117431640625,298.93878173828125,297.2299499511719,284.9061279296875,1.0,0.6400185227394104,0.3887227177619934,0.3887227177619934,1.0,1.0,-3.477109432220459,1.0169217586517334,2.4601876735687256,0.2325381785631179,0.9133015275001526,0.9133015275001526,0.0,165.10533142089844,178.0,73205.5078125,0.0,3376.767333984375,1.0,278.1499938964844,282.8405456542969,299.6387939453125,304.38702392578125,293.1499938964844,293.1499938964844,278.1499938964844,36393.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594357371330261,1.0,0.0,0.0,3.72838306427002,3.728407859802246,9.27543624129612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.9228515625,0.0,1625.142333984375,1895.4371337890625,0.0,3023.713134765625,0.9231231808662416,1.0,0.0,3.0,1.0,0.0
18022860,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8771125078201294,0.4118712544441223,0.3723122775554657,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.6567342281341553,0.5778979659080505,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9561590552330016,0.5240635275840759,0.3669145703315735,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9279265999794006,0.4832155108451843,0.4588858485221863,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7456833124160767,0.2493763715028762,1.134355902671814,284.9323425292969,284.95001220703125,303.0328674316406,296.6334533691406,298.9304504394531,297.2291259765625,284.9332275390625,1.0,0.6442956328392029,0.3878590166568756,0.3878590166568756,1.0,1.0,-3.495167732238769,1.020458459854126,2.4747095108032227,0.232211947441101,0.9133923053741456,0.9133923053741456,0.0,169.0254364013672,181.0,73358.0546875,0.0,3442.930419921875,1.0,278.1499938964844,282.8617248535156,299.6347045898437,304.39337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36235.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598253130912781,1.0,0.0,0.0,3.720109701156616,3.720134258270264,9.234316848960588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.341796875,0.0,1614.371826171875,1895.4371337890625,0.0,3027.36669921875,0.9211608171463012,1.0,0.0,3.0,1.0,0.0
18022920,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8771125078201294,0.4118712544441223,0.3723122775554657,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.6567342281341553,0.5778979659080505,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9561590552330016,0.5240635275840759,0.3669145703315735,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9279265999794006,0.4832155108451843,0.4588858485221863,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7456833124160767,0.2493763715028762,1.134355902671814,284.9323425292969,284.95001220703125,303.0328674316406,296.6334533691406,298.9304504394531,297.2291259765625,284.9332275390625,1.0,0.6442956328392029,0.3878590166568756,0.3878590166568756,1.0,1.0,-3.495167732238769,1.020458459854126,2.4747095108032227,0.232211947441101,0.9133923053741456,0.9133923053741456,0.0,169.0254364013672,181.0,73358.0546875,0.0,3442.930419921875,1.0,278.1499938964844,282.8617248535156,299.6347045898437,304.39337158203125,293.1499938964844,293.1499938964844,278.1499938964844,36235.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598253130912781,1.0,0.0,0.0,3.720109701156616,3.720134258270264,9.234316848960588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.341796875,0.0,1614.371826171875,1895.4371337890625,0.0,3027.36669921875,0.9211608171463012,1.0,0.0,3.0,1.0,0.0
18022980,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8727476000785828,0.4120109975337982,0.3725435435771942,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.6568959355354309,0.5868510603904724,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9525407552719116,0.5265374183654785,0.3687029480934143,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9230194687843324,0.4839609861373901,0.4596936702728271,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7424780130386353,0.2496876120567321,1.1362909078598022,284.9521484375,284.95001220703125,303.0152587890625,296.6266784667969,298.9198303222656,297.2257385253906,284.9528503417969,1.0,0.6483407616615295,0.3869953155517578,0.3869953155517578,1.0,1.0,-3.511667251586914,1.0234118700027466,2.488255500793457,0.231502279639244,0.914513885974884,0.914513885974884,0.0,172.57337951660156,184.0,73527.1875,0.0,3503.7509765625,1.0,278.1499938964844,282.8766174316406,299.6295166015625,304.3993530273437,293.1499938964844,293.1499938964844,278.1499938964844,36098.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604762554168701,1.0,0.0,0.0,3.717177867889404,3.717202663421631,9.219767775903164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.62890625,0.0,1609.9530029296875,1895.4371337890625,0.0,3033.471435546875,0.9204095005989076,1.0,0.0,3.0,1.0,0.0
18023040,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8727476000785828,0.4120109975337982,0.3725435435771942,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.6568959355354309,0.5868510603904724,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9525407552719116,0.5265374183654785,0.3687029480934143,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9230194687843324,0.4839609861373901,0.4596936702728271,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7424780130386353,0.2496876120567321,1.1362909078598022,284.9521484375,284.95001220703125,303.0152587890625,296.6266784667969,298.9198303222656,297.2257385253906,284.9528503417969,1.0,0.6483407616615295,0.3869953155517578,0.3869953155517578,1.0,1.0,-3.511667251586914,1.0234118700027466,2.488255500793457,0.231502279639244,0.914513885974884,0.914513885974884,0.0,172.57337951660156,184.0,73527.1875,0.0,3503.7509765625,1.0,278.1499938964844,282.8766174316406,299.6295166015625,304.3993530273437,293.1499938964844,293.1499938964844,278.1499938964844,36098.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604762554168701,1.0,0.0,0.0,3.717177867889404,3.717202663421631,9.219767775903164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.62890625,0.0,1609.9530029296875,1895.4371337890625,0.0,3033.471435546875,0.9204095005989076,1.0,0.0,3.0,1.0,0.0
