time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8706904649734497,0.4120685160160064,0.3726478815078735,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.6567943692207336,0.5911452174186707,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9508469700813292,0.5277749300003052,0.3695974349975586,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9207192063331604,0.4843244850635528,0.4600892066955566,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7409705519676208,0.2498323023319244,1.137203335762024,284.9602966308594,284.95001220703125,303.0060729980469,296.6236572265625,298.91412353515625,297.2237243652344,284.9609069824219,1.0,0.6502895951271057,0.3865634500980377,0.3865634500980377,1.0,1.0,-3.5196073055267334,1.0247747898101809,2.4948325157165527,0.2311006784439087,0.9153948426246644,0.9153948426246644,0.0,174.29270935058594,184.0,73621.046875,0.0,3533.282470703125,1.0,278.1499938964844,282.88250732421875,299.6269226074219,304.4027709960937,293.1499938964844,293.1499938964844,278.1499938964844,36037.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608422875404358,1.0,0.0,0.0,3.71740460395813,3.717429161071777,9.220892138728232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.20703125,0.0,1609.747802734375,1895.4371337890625,0.0,3036.90478515625,0.9204179048538208,1.0,0.0,3.0,1.0,0.0
18023160,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8686978816986084,0.412116676568985,0.3727437853813171,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9990000128746032,0.6565935015678406,0.5953487753868103,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9492114186286926,0.5290105938911438,0.3704907596111297,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9185017943382264,0.4846797287464142,0.4604772329330444,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7395114302635193,0.2499696165323257,1.138080358505249,284.9671936035156,284.95001220703125,302.9966125488281,296.620849609375,298.9076538085937,297.2215576171875,284.9677429199219,1.0,0.6521995067596436,0.3859975337982178,0.3859975337982178,1.0,1.0,-3.5273752212524414,1.0256937742233276,2.501681566238404,0.2302926480770111,0.9164160490036012,0.9164160490036012,0.0,175.98580932617188,187.0,73715.3515625,0.0,3562.363525390625,1.0,278.1499938964844,282.8872985839844,299.6243896484375,304.4064025878906,293.1499938964844,293.1499938964844,278.1499938964844,35982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612204194068909,1.0,0.0,0.0,3.7185330390930176,3.718557834625244,9.22649178392021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.9345703125,0.0,1610.6260986328125,1895.4371337890625,0.0,3040.451416015625,0.9206320643424988,1.0,0.0,3.0,1.0,0.0
18023220,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8648802638053894,0.4121825695037842,0.3729069828987121,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.6558822989463806,0.6035192608833313,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9460938572883606,0.5314753651618958,0.3722718954086303,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9142943024635316,0.4853606820106506,0.4612250030040741,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7367156744003296,0.2502215802669525,1.1397225856781006,284.9781494140625,284.95001220703125,302.9769897460937,296.61590576171875,298.8943176269531,297.2172241210937,284.97857666015625,1.0,0.6559107899665833,0.3848656415939331,0.3848656415939331,1.0,1.0,-3.542418956756592,1.027293682098389,2.515125274658203,0.2285449653863906,0.9188617467880248,0.9188617467880248,0.0,179.30328369140625,190.0,73917.1328125,0.0,3619.254638671875,1.0,278.1499938964844,282.8944091796875,299.6197509765625,304.4146728515625,293.1499938964844,293.1499938964844,278.1499938964844,35889.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620061874389648,1.0,0.0,0.0,3.723298311233521,3.723323106765747,9.250153993889398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.3994140625,0.0,1615.4129638671875,1895.4371337890625,0.0,3047.82177734375,0.9216351509094238,1.0,0.0,3.0,1.0,0.0
18023280,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8648802638053894,0.4121825695037842,0.3729069828987121,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9990000128746032,0.6558822989463806,0.6035192608833313,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9460938572883606,0.5314753651618958,0.3722718954086303,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9142943024635316,0.4853606820106506,0.4612250030040741,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7367156744003296,0.2502215802669525,1.1397225856781006,284.9781494140625,284.95001220703125,302.9769897460937,296.61590576171875,298.8943176269531,297.2172241210937,284.97857666015625,1.0,0.6559107899665833,0.3848656415939331,0.3848656415939331,1.0,1.0,-3.542418956756592,1.027293682098389,2.515125274658203,0.2285449653863906,0.9188617467880248,0.9188617467880248,0.0,179.30328369140625,190.0,73917.1328125,0.0,3619.254638671875,1.0,278.1499938964844,282.8944091796875,299.6197509765625,304.4146728515625,293.1499938964844,293.1499938964844,278.1499938964844,35889.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620061874389648,1.0,0.0,0.0,3.723298311233521,3.723323106765747,9.250153993889398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.3994140625,0.0,1615.4129638671875,1895.4371337890625,0.0,3047.82177734375,0.9216351509094238,1.0,0.0,3.0,1.0,0.0
18023340,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8612521290779114,0.4122138321399688,0.3730365931987762,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.6547259092330933,0.6114335060119629,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9431492686271667,0.5339335203170776,0.3740467727184295,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9103633165359496,0.486004889011383,0.461936354637146,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7340616583824158,0.2504594027996063,1.141274094581604,284.98651123046875,284.95001220703125,302.95635986328125,296.6117553710937,298.8809509277344,297.2132873535156,284.9868469238281,1.0,0.6595085263252258,0.3837337791919708,0.3837337791919708,1.0,1.0,-3.556950807571411,1.0286900997161863,2.5282607078552246,0.2267032414674759,0.9217369556427002,0.9217369556427002,0.0,182.55154418945312,193.0,74136.53125,0.0,3674.90625,1.0,278.1499938964844,282.8992004394531,299.61578369140625,304.42462158203125,293.1499938964844,293.1499938964844,278.1499938964844,35816.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628218173980713,1.0,0.0,0.0,3.730688571929932,3.730713129043579,9.286910653827364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.794921875,0.0,1623.399169921875,1895.4371337890625,0.0,3055.472412109375,0.9232412576675416,1.0,0.0,3.0,1.0,0.0
18023400,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8612521290779114,0.4122138321399688,0.3730365931987762,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.6547259092330933,0.6114335060119629,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9431492686271667,0.5339335203170776,0.3740467727184295,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9103633165359496,0.486004889011383,0.461936354637146,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7340616583824158,0.2504594027996063,1.141274094581604,284.98651123046875,284.95001220703125,302.95635986328125,296.6117553710937,298.8809509277344,297.2132873535156,284.9868469238281,1.0,0.6595085263252258,0.3837337791919708,0.3837337791919708,1.0,1.0,-3.556950807571411,1.0286900997161863,2.5282607078552246,0.2267032414674759,0.9217369556427002,0.9217369556427002,0.0,182.55154418945312,193.0,74136.53125,0.0,3674.90625,1.0,278.1499938964844,282.8992004394531,299.61578369140625,304.42462158203125,293.1499938964844,293.1499938964844,278.1499938964844,35816.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628218173980713,1.0,0.0,0.0,3.730688571929932,3.730713129043579,9.286910653827364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.794921875,0.0,1623.399169921875,1895.4371337890625,0.0,3055.472412109375,0.9232412576675416,1.0,0.0,3.0,1.0,0.0
18023460,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8575227856636047,0.4122049808502197,0.3731382489204407,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.6532349586486816,0.6182575225830078,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9400166869163512,0.536376953125,0.3758178949356079,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9063896536827089,0.4866071343421936,0.462616503238678,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7313173413276672,0.2506769895553589,1.1427775621414185,284.9919738769531,284.95001220703125,302.934814453125,296.6083679199219,298.8683166503906,297.2103576660156,284.9921875,1.0,0.6629351377487183,0.3826792538166046,0.3826792538166046,1.0,1.0,-3.569966077804565,1.0297805070877075,2.5401854515075684,0.2249142527580261,0.9248336553573608,0.9248336553573608,0.0,185.889892578125,196.0,74353.625,0.0,3727.8017578125,1.0,278.1499938964844,282.90155029296875,299.6124572753906,304.4354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35762.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636425733566284,1.0,0.0,0.0,3.739936351776123,3.7399611473083496,9.3330095296551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.1943359375,0.0,1633.7303466796875,1895.4371337890625,0.0,3063.171875,0.9252780675888062,1.0,0.0,3.0,1.0,0.0
18023520,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8575227856636047,0.4122049808502197,0.3731382489204407,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.6532349586486816,0.6182575225830078,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9400166869163512,0.536376953125,0.3758178949356079,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9063896536827089,0.4866071343421936,0.462616503238678,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7313173413276672,0.2506769895553589,1.1427775621414185,284.9919738769531,284.95001220703125,302.934814453125,296.6083679199219,298.8683166503906,297.2103576660156,284.9921875,1.0,0.6629351377487183,0.3826792538166046,0.3826792538166046,1.0,1.0,-3.569966077804565,1.0297805070877075,2.5401854515075684,0.2249142527580261,0.9248336553573608,0.9248336553573608,0.0,185.889892578125,196.0,74353.625,0.0,3727.8017578125,1.0,278.1499938964844,282.90155029296875,299.6124572753906,304.4354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35762.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636425733566284,1.0,0.0,0.0,3.739936351776123,3.7399611473083496,9.3330095296551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.1943359375,0.0,1633.7303466796875,1895.4371337890625,0.0,3063.171875,0.9252780675888062,1.0,0.0,3.0,1.0,0.0
18023580,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8522340059280396,0.4120995700359344,0.3732195794582367,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9947795867919922,0.6522373557090759,0.6182043552398682,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9347806572914124,0.5387462973594666,0.377589076757431,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9007907509803772,0.4871182441711426,0.4632787704467773,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7272920608520508,0.2508209347724914,1.1442675590515137,284.9882202148437,284.95001220703125,302.9123229980469,296.6056823730469,298.85595703125,297.2089233398437,284.98797607421875,1.0,0.6656917929649353,0.3816247284412384,0.3816247284412384,1.0,1.0,-3.574760675430298,1.028127908706665,2.546632766723633,0.222326174378395,0.927254557609558,0.927254557609558,0.0,190.1461334228516,199.0,74457.5625,0.0,3765.80224609375,1.0,278.1499938964844,282.8969116210937,299.60906982421875,304.4413146972656,293.1499938964844,293.1499938964844,278.1499938964844,35754.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643144369125366,1.0,0.0,0.0,3.74926233291626,3.7492873668670654,9.379613743476513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.400390625,0.0,1644.5419921875,1895.4371337890625,0.0,3069.474609375,0.9273574352264404,1.0,0.0,3.0,1.0,0.0
18023640,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8522340059280396,0.4120995700359344,0.3732195794582367,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9947795867919922,0.6522373557090759,0.6182043552398682,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9347806572914124,0.5387462973594666,0.377589076757431,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9007907509803772,0.4871182441711426,0.4632787704467773,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7272920608520508,0.2508209347724914,1.1442675590515137,284.9882202148437,284.95001220703125,302.9123229980469,296.6056823730469,298.85595703125,297.2089233398437,284.98797607421875,1.0,0.6656917929649353,0.3816247284412384,0.3816247284412384,1.0,1.0,-3.574760675430298,1.028127908706665,2.546632766723633,0.222326174378395,0.927254557609558,0.927254557609558,0.0,190.1461334228516,199.0,74457.5625,0.0,3765.80224609375,1.0,278.1499938964844,282.8969116210937,299.60906982421875,304.4413146972656,293.1499938964844,293.1499938964844,278.1499938964844,35754.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643144369125366,1.0,0.0,0.0,3.74926233291626,3.7492873668670654,9.379613743476513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.400390625,0.0,1644.5419921875,1895.4371337890625,0.0,3069.474609375,0.9273574352264404,1.0,0.0,3.0,1.0,0.0
18023700,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8498832583427429,0.4120142161846161,0.3732207119464874,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9925260543823242,0.6520031094551086,0.6179858446121216,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9325074553489684,0.5399079918861389,0.3784508109092712,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8983392119407654,0.4873414635658264,0.4635694622993469,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7254871129989624,0.2508696615695953,1.1448596715927124,284.9848937988281,284.95001220703125,302.9007568359375,296.6045837402344,298.8498229980469,297.2084350585937,284.98468017578125,1.0,0.6669155359268188,0.3810974657535553,0.3810974657535553,1.0,1.0,-3.576643228530884,1.027131199836731,2.5495121479034424,0.2208961546421051,0.9282022714614868,0.9282022714614868,0.0,192.0762634277344,199.0,74491.46875,0.0,3782.302978515625,1.0,278.1499938964844,282.8936767578125,299.607421875,304.4422607421875,293.1499938964844,293.1499938964844,278.1499938964844,35763.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645486235618591,1.0,0.0,0.0,3.7535207271575928,3.7535457611083984,9.400932299286068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.3291015625,0.0,1649.6004638671875,1895.4371337890625,0.0,3071.671142578125,0.9283179044723512,1.0,0.0,3.0,1.0,0.0
18023760,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8477146625518799,0.4119169414043426,0.3732040226459503,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9904271960258484,0.6518616080284119,0.6178759932518005,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9304572939872742,0.5410642027854919,0.3793033063411712,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8960803151130676,0.4875501096248626,0.4638396799564361,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7238110899925232,0.2509083747863769,1.145377516746521,284.9818115234375,284.95001220703125,302.88897705078125,296.6036376953125,298.8440856933594,297.2080993652344,284.98162841796875,1.0,0.6680734753608704,0.3806506097316742,0.3806506097316742,1.0,1.0,-3.578464984893799,1.0263437032699585,2.552121162414551,0.2196974456310272,0.9290419220924376,0.9290419220924376,0.0,193.8928985595703,202.0,74522.796875,0.0,3798.018798828125,1.0,278.1499938964844,282.89068603515625,299.6060485839844,304.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35775.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647342324256897,1.0,0.0,0.0,3.757454633712769,3.757479667663574,9.42064843911794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.8740234375,0.0,1654.30908203125,1895.4371337890625,0.0,3073.41259765625,0.9292085766792296,1.0,0.0,3.0,1.0,0.0
18023820,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8437505960464478,0.4117023646831512,0.373140424489975,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9865014553070068,0.6517078280448914,0.6178123950958252,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9268141388893129,0.5433749556541443,0.3809975683689117,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8919521570205688,0.4879390299320221,0.4643411338329315,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7207093238830566,0.2509673237800598,1.1462769508361816,284.9762268066406,284.95001220703125,302.86474609375,296.6021728515625,298.8326110839844,297.20758056640625,284.9760437011719,1.0,0.6702712178230286,0.3797569274902344,0.3797569274902344,1.0,1.0,-3.582035541534424,1.0247679948806765,2.557267427444458,0.2173130214214325,0.93044775724411,0.93044775724411,0.0,197.31187438964844,205.0,74575.40625,0.0,3828.0009765625,1.0,278.1499938964844,282.8852233886719,299.6039123535156,304.4441833496094,293.1499938964844,293.1499938964844,278.1499938964844,35803.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650134205818176,1.0,0.0,0.0,3.764405488967896,3.764430522918701,9.455533813707008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.58203125,0.0,1662.6988525390625,1895.4371337890625,0.0,3076.03173828125,0.930787205696106,1.0,0.0,3.0,1.0,0.0
18023880,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8437505960464478,0.4117023646831512,0.373140424489975,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9865014553070068,0.6517078280448914,0.6178123950958252,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9268141388893129,0.5433749556541443,0.3809975683689117,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8919521570205688,0.4879390299320221,0.4643411338329315,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7207093238830566,0.2509673237800598,1.1462769508361816,284.9762268066406,284.95001220703125,302.86474609375,296.6021728515625,298.8326110839844,297.20758056640625,284.9760437011719,1.0,0.6702712178230286,0.3797569274902344,0.3797569274902344,1.0,1.0,-3.582035541534424,1.0247679948806765,2.557267427444458,0.2173130214214325,0.93044775724411,0.93044775724411,0.0,197.31187438964844,205.0,74575.40625,0.0,3828.0009765625,1.0,278.1499938964844,282.8852233886719,299.6039123535156,304.4441833496094,293.1499938964844,293.1499938964844,278.1499938964844,35803.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650134205818176,1.0,0.0,0.0,3.764405488967896,3.764430522918701,9.455533813707008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.58203125,0.0,1662.6988525390625,1895.4371337890625,0.0,3076.03173828125,0.930787205696106,1.0,0.0,3.0,1.0,0.0
18023940,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8401063084602356,0.4114711880683899,0.3730537891387939,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.982754647731781,0.6516212224960327,0.6178332567214966,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9235636591911316,0.5456926226615906,0.3826899230480194,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.888153612613678,0.4883017539978027,0.4648093283176422,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7177996039390564,0.2510109543800354,1.147068738937378,284.9713439941406,284.95001220703125,302.8396911621094,296.60125732421875,298.8210144042969,297.2071228027344,284.97119140625,1.0,0.6723734140396118,0.3788632452487945,0.3788632452487945,1.0,1.0,-3.585508108139038,1.0231530666351318,2.562354803085327,0.2149090617895126,0.9315619468688964,0.9315619468688964,0.0,200.57167053222656,208.0,74617.34375,0.0,3856.81640625,1.0,278.1499938964844,282.8804931640625,299.6025085449219,304.4454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35832.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652118444442749,1.0,0.0,0.0,3.770248889923096,3.770273923873901,9.484912197876838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7861328125,0.0,1669.8154296875,1895.4371337890625,0.0,3077.89306640625,0.93211829662323,1.0,0.0,3.0,1.0,0.0
18024000,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8401063084602356,0.4114711880683899,0.3730537891387939,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.982754647731781,0.6516212224960327,0.6178332567214966,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9235636591911316,0.5456926226615906,0.3826899230480194,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.888153612613678,0.4883017539978027,0.4648093283176422,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7177996039390564,0.2510109543800354,1.147068738937378,284.9713439941406,284.95001220703125,302.8396911621094,296.60125732421875,298.8210144042969,297.2071228027344,284.97119140625,1.0,0.6723734140396118,0.3788632452487945,0.3788632452487945,1.0,1.0,-3.585508108139038,1.0231530666351318,2.562354803085327,0.2149090617895126,0.9315619468688964,0.9315619468688964,0.0,200.57167053222656,208.0,74617.34375,0.0,3856.81640625,1.0,278.1499938964844,282.8804931640625,299.6025085449219,304.4454345703125,293.1499938964844,293.1499938964844,278.1499938964844,35832.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652118444442749,1.0,0.0,0.0,3.770248889923096,3.770273923873901,9.484912197876838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7861328125,0.0,1669.8154296875,1895.4371337890625,0.0,3077.89306640625,0.93211829662323,1.0,0.0,3.0,1.0,0.0
18024060,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.836682140827179,0.4112290143966675,0.3729527294635772,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9790958762168884,0.6515550017356873,0.6178823709487915,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9205902814865112,0.5480227470397949,0.3843871355056762,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.884581983089447,0.4886451661586761,0.46525439620018,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7149999737739563,0.251044750213623,1.1477937698364258,284.9673156738281,284.95001220703125,302.8138427734375,296.600830078125,298.80963134765625,297.2067565917969,284.9671936035156,1.0,0.6744146347045898,0.3780491650104522,0.3780491650104522,1.0,1.0,-3.588894844055176,1.0217411518096924,2.5671536922454834,0.2127245664596557,0.93246328830719,0.93246328830719,0.0,203.7394561767578,211.0,74654.1328125,0.0,3884.90087890625,1.0,278.1499938964844,282.87664794921875,299.60174560546875,304.4468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653571009635925,1.0,0.0,0.0,3.775134086608887,3.775159120559693,9.50950777678372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.3251953125,0.0,1675.8013916015625,1895.4371337890625,0.0,3079.25537109375,0.933233380317688,1.0,0.0,3.0,1.0,0.0
18024120,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.836682140827179,0.4112290143966675,0.3729527294635772,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9790958762168884,0.6515550017356873,0.6178823709487915,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9205902814865112,0.5480227470397949,0.3843871355056762,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.884581983089447,0.4886451661586761,0.46525439620018,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7149999737739563,0.251044750213623,1.1477937698364258,284.9673156738281,284.95001220703125,302.8138427734375,296.600830078125,298.80963134765625,297.2067565917969,284.9671936035156,1.0,0.6744146347045898,0.3780491650104522,0.3780491650104522,1.0,1.0,-3.588894844055176,1.0217411518096924,2.5671536922454834,0.2127245664596557,0.93246328830719,0.93246328830719,0.0,203.7394561767578,211.0,74654.1328125,0.0,3884.90087890625,1.0,278.1499938964844,282.87664794921875,299.60174560546875,304.4468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653571009635925,1.0,0.0,0.0,3.775134086608887,3.775159120559693,9.50950777678372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.3251953125,0.0,1675.8013916015625,1895.4371337890625,0.0,3079.25537109375,0.933233380317688,1.0,0.0,3.0,1.0,0.0
18024180,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8334232568740845,0.4109765589237213,0.3728399872779846,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.975482165813446,0.6514857411384583,0.6179329752922058,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9178365468978882,0.5503684878349304,0.3860930502414703,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8811839818954468,0.4889701604843139,0.465679258108139,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.712262749671936,0.2510704398155212,1.148469090461731,284.9639892578125,284.95001220703125,302.7872314453125,296.6007995605469,298.798095703125,297.2064514160156,284.9638977050781,1.0,0.6764116287231445,0.37723508477211,0.37723508477211,1.0,1.0,-3.592196226119995,1.020302176475525,2.57189416885376,0.2105296850204467,0.9331692457199096,0.9331692457199096,0.0,206.8480682373047,214.0,74684.03125,0.0,3912.45361328125,1.0,278.1499938964844,282.8735046386719,299.6015014648437,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35882.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654620051383972,1.0,0.0,0.0,3.779104709625244,3.779129981994629,9.5295229129988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.9560546875,0.0,1680.6934814453125,1895.4371337890625,0.0,3080.239990234375,0.934141218662262,1.0,0.0,3.0,1.0,0.0
18024240,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8334232568740845,0.4109765589237213,0.3728399872779846,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.975482165813446,0.6514857411384583,0.6179329752922058,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9178365468978882,0.5503684878349304,0.3860930502414703,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8811839818954468,0.4889701604843139,0.465679258108139,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.712262749671936,0.2510704398155212,1.148469090461731,284.9639892578125,284.95001220703125,302.7872314453125,296.6007995605469,298.798095703125,297.2064514160156,284.9638977050781,1.0,0.6764116287231445,0.37723508477211,0.37723508477211,1.0,1.0,-3.592196226119995,1.020302176475525,2.57189416885376,0.2105296850204467,0.9331692457199096,0.9331692457199096,0.0,206.8480682373047,214.0,74684.03125,0.0,3912.45361328125,1.0,278.1499938964844,282.8735046386719,299.6015014648437,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35882.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654620051383972,1.0,0.0,0.0,3.779104709625244,3.779129981994629,9.5295229129988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.9560546875,0.0,1680.6934814453125,1895.4371337890625,0.0,3080.239990234375,0.934141218662262,1.0,0.0,3.0,1.0,0.0
18024300,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.831838846206665,0.4108476042747497,0.372780829668045,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9736780524253844,0.6514478325843811,0.6179559230804443,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.916521430015564,0.5515457391738892,0.386948674917221,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8795338869094849,0.4891279637813568,0.4658868908882141,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7109021544456482,0.2510813772678375,1.1487962007522583,284.9624938964844,284.95001220703125,302.7736511230469,296.6009521484375,298.79229736328125,297.206298828125,284.96240234375,1.0,0.6774006485939026,0.3768280446529388,0.3768280446529388,1.0,1.0,-3.593824625015259,1.0195729732513428,2.574251651763916,0.209426999092102,0.9334769248962402,0.9334769248962402,0.0,208.39288330078125,214.0,74697.296875,0.0,3926.13330078125,1.0,278.1499938964844,282.87213134765625,299.6015014648437,304.4493408203125,293.1499938964844,293.1499938964844,278.1499938964844,35893.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655009865760803,1.0,0.0,0.0,3.780871868133545,3.7808971405029297,9.538437097944552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.041015625,0.0,1682.8775634765625,1895.4371337890625,0.0,3080.60546875,0.934545636177063,1.0,0.0,3.0,1.0,0.0
18024360,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8302836418151855,0.4107165336608886,0.3727194368839264,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9718781113624572,0.6514064073562622,0.6179759502410889,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9152493476867676,0.5527267456054688,0.3878066837787628,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8779166340827942,0.4892818927764892,0.4660905003547668,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7095456123352051,0.251090794801712,1.149114727973938,284.9611511230469,284.95001220703125,302.7598571777344,296.6011657714844,298.7864990234375,297.2061767578125,284.9610900878906,1.0,0.6783825159072876,0.376431941986084,0.376431941986084,1.0,1.0,-3.59543514251709,1.0188685655593872,2.576566696166992,0.2083522379398346,0.9337501525878906,0.9337501525878906,0.0,209.9295959472656,217.0,74709.6796875,0.0,3939.728515625,1.0,278.1499938964844,282.87091064453125,299.60162353515625,304.4502258300781,293.1499938964844,293.1499938964844,278.1499938964844,35903.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655337691307068,1.0,0.0,0.0,3.782460451126098,3.7824857234954834,9.546453156872303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.0185546875,0.0,1684.8447265625,1895.4371337890625,0.0,3080.91259765625,0.9349094033241272,1.0,0.0,3.0,1.0,0.0
18024420,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8272457122802734,0.4104467034339905,0.3725893199443817,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.968281090259552,0.651307225227356,0.618001401424408,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9128218293190002,0.5551016330718994,0.389531135559082,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.874767541885376,0.4895764887332916,0.4664846956729889,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7068426012992859,0.2511048316955566,1.14972722530365,284.9588623046875,284.95001220703125,302.7317810058594,296.6018371582031,298.7747802734375,297.2059631347656,284.95880126953125,1.0,0.6803270578384399,0.3756397068500519,0.3756397068500519,1.0,1.0,-3.598595142364502,1.017438292503357,2.5811567306518555,0.2061930894851684,0.934194803237915,0.934194803237915,0.0,212.9864196777344,220.0,74730.609375,0.0,3966.693115234375,1.0,278.1499938964844,282.868896484375,299.6021423339844,304.4520568847656,293.1499938964844,293.1499938964844,278.1499938964844,35921.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655807375907898,1.0,0.0,0.0,3.78511381149292,3.7851390838623047,9.559852287566173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.466796875,0.0,1688.1407470703125,1895.4371337890625,0.0,3081.353515625,0.93551766872406,1.0,0.0,3.0,1.0,0.0
18024480,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8272457122802734,0.4104467034339905,0.3725893199443817,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.968281090259552,0.651307225227356,0.618001401424408,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9128218293190002,0.5551016330718994,0.389531135559082,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.874767541885376,0.4895764887332916,0.4664846956729889,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7068426012992859,0.2511048316955566,1.14972722530365,284.9588623046875,284.95001220703125,302.7317810058594,296.6018371582031,298.7747802734375,297.2059631347656,284.95880126953125,1.0,0.6803270578384399,0.3756397068500519,0.3756397068500519,1.0,1.0,-3.598595142364502,1.017438292503357,2.5811567306518555,0.2061930894851684,0.934194803237915,0.934194803237915,0.0,212.9864196777344,220.0,74730.609375,0.0,3966.693115234375,1.0,278.1499938964844,282.868896484375,299.6021423339844,304.4520568847656,293.1499938964844,293.1499938964844,278.1499938964844,35921.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655807375907898,1.0,0.0,0.0,3.78511381149292,3.7851390838623047,9.559852287566173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.466796875,0.0,1688.1407470703125,1895.4371337890625,0.0,3081.353515625,0.93551766872406,1.0,0.0,3.0,1.0,0.0
18024540,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8242854475975037,0.4101665318012237,0.3724497258663177,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9646795988082886,0.6511833071708679,0.618004322052002,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9105335474014282,0.557492196559906,0.3912662267684936,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8717178702354431,0.4898536503314972,0.4668621718883514,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7041967511177063,0.2511127293109894,1.1503102779388428,284.9570007324219,284.95001220703125,302.7030334472656,296.6027526855469,298.762939453125,297.2057800292969,284.9569396972656,1.0,0.6822506785392761,0.3748474419116974,0.3748474419116974,1.0,1.0,-3.6016740798950195,1.015976071357727,2.585697889328003,0.2040177881717682,0.9345287680625916,0.9345287680625916,0.0,216.03024291992188,223.0,74747.1796875,0.0,3993.413330078125,1.0,278.1499938964844,282.8673095703125,299.6029663085937,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35936.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656057715415955,1.0,0.0,0.0,3.787193298339844,3.787218570709229,9.570359225108405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.318359375,0.0,1690.734619140625,1895.4371337890625,0.0,3081.58837890625,0.9359950423240662,1.0,0.0,3.0,1.0,0.0
18024600,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8242854475975037,0.4101665318012237,0.3724497258663177,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9646795988082886,0.6511833071708679,0.618004322052002,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9105335474014282,0.557492196559906,0.3912662267684936,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8717178702354431,0.4898536503314972,0.4668621718883514,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7041967511177063,0.2511127293109894,1.1503102779388428,284.9570007324219,284.95001220703125,302.7030334472656,296.6027526855469,298.762939453125,297.2057800292969,284.9569396972656,1.0,0.6822506785392761,0.3748474419116974,0.3748474419116974,1.0,1.0,-3.6016740798950195,1.015976071357727,2.585697889328003,0.2040177881717682,0.9345287680625916,0.9345287680625916,0.0,216.03024291992188,223.0,74747.1796875,0.0,3993.413330078125,1.0,278.1499938964844,282.8673095703125,299.6029663085937,304.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35936.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656057715415955,1.0,0.0,0.0,3.787193298339844,3.787218570709229,9.570359225108405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.318359375,0.0,1690.734619140625,1895.4371337890625,0.0,3081.58837890625,0.9359950423240662,1.0,0.0,3.0,1.0,0.0
18024660,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8213866949081421,0.4098770022392273,0.3723015487194061,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9610720872879028,0.6510348916053772,0.6179844737052917,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9083737134933472,0.5598981380462646,0.3930117189884186,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8687581419944763,0.4901146590709686,0.4672242701053619,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7016102075576782,0.2511153221130371,1.1508684158325195,284.9555969238281,284.95001220703125,302.6736145019531,296.6038513183594,298.7512512207031,297.2056579589844,284.95556640625,1.0,0.6841568350791931,0.3741206526756286,0.3741206526756286,1.0,1.0,-3.604679107666016,1.0146819353103638,2.5899972915649414,0.2020247727632522,0.9347949028015136,0.9347949028015136,0.0,219.06689453125,226.0,74762.90625,0.0,4019.93994140625,1.0,278.1499938964844,282.8662109375,299.60400390625,304.4559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35948.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656165599822998,1.0,0.0,0.0,3.7888472080230713,3.788872480392456,9.578719755154452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1005859375,0.0,1692.800537109375,1895.4371337890625,0.0,3081.689453125,0.9363749027252196,1.0,0.0,3.0,1.0,0.0
18024720,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8213866949081421,0.4098770022392273,0.3723015487194061,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9610720872879028,0.6510348916053772,0.6179844737052917,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9083737134933472,0.5598981380462646,0.3930117189884186,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8687581419944763,0.4901146590709686,0.4672242701053619,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7016102075576782,0.2511153221130371,1.1508684158325195,284.9555969238281,284.95001220703125,302.6736145019531,296.6038513183594,298.7512512207031,297.2056579589844,284.95556640625,1.0,0.6841568350791931,0.3741206526756286,0.3741206526756286,1.0,1.0,-3.604679107666016,1.0146819353103638,2.5899972915649414,0.2020247727632522,0.9347949028015136,0.9347949028015136,0.0,219.06689453125,226.0,74762.90625,0.0,4019.93994140625,1.0,278.1499938964844,282.8662109375,299.60400390625,304.4559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35948.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656165599822998,1.0,0.0,0.0,3.7888472080230713,3.788872480392456,9.578719755154452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.1005859375,0.0,1692.800537109375,1895.4371337890625,0.0,3081.689453125,0.9363749027252196,1.0,0.0,3.0,1.0,0.0
18024780,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8185344338417053,0.4095766246318817,0.372143805027008,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9574583172798156,0.6508581042289734,0.6179385781288147,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9063350558280944,0.5623184442520142,0.3947673141956329,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8658803105354309,0.490357756614685,0.4675696790218353,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6990781426429749,0.2511120438575744,1.151400446891785,284.9544372558594,284.95001220703125,302.6435852050781,296.6051330566406,298.73944091796875,297.2055358886719,284.95440673828125,1.0,0.6860461235046387,0.3733938336372375,0.3733938336372375,1.0,1.0,-3.6076018810272217,1.013362169265747,2.5942397117614746,0.2000223994255066,0.934994339942932,0.934994339942932,0.0,222.0991668701172,229.0,74775.796875,0.0,4046.266845703125,1.0,278.1499938964844,282.86541748046875,299.6051940917969,304.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35958.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656148910522461,1.0,0.0,0.0,3.790135145187378,3.790160417556762,9.585232874087524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.501953125,0.0,1694.4140625,1895.4371337890625,0.0,3081.673583984375,0.9366709589958192,1.0,0.0,3.0,1.0,0.0
18024840,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8185344338417053,0.4095766246318817,0.372143805027008,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9574583172798156,0.6508581042289734,0.6179385781288147,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9063350558280944,0.5623184442520142,0.3947673141956329,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8658803105354309,0.490357756614685,0.4675696790218353,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6990781426429749,0.2511120438575744,1.151400446891785,284.9544372558594,284.95001220703125,302.6435852050781,296.6051330566406,298.73944091796875,297.2055358886719,284.95440673828125,1.0,0.6860461235046387,0.3733938336372375,0.3733938336372375,1.0,1.0,-3.6076018810272217,1.013362169265747,2.5942397117614746,0.2000223994255066,0.934994339942932,0.934994339942932,0.0,222.0991668701172,229.0,74775.796875,0.0,4046.266845703125,1.0,278.1499938964844,282.86541748046875,299.6051940917969,304.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35958.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656148910522461,1.0,0.0,0.0,3.790135145187378,3.790160417556762,9.585232874087524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.501953125,0.0,1694.4140625,1895.4371337890625,0.0,3081.673583984375,0.9366709589958192,1.0,0.0,3.0,1.0,0.0
18024900,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8171213865280151,0.4094240367412567,0.3720629215240478,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9556506276130676,0.6507635712623596,0.6179099678993225,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9053565859794616,0.5635316967964172,0.395647257566452,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8644706010818481,0.4904754161834717,0.4677388370037079,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6978313326835632,0.2511091530323028,1.1516611576080322,284.95391845703125,284.95001220703125,302.6283264160156,296.6058044433594,298.7335510253906,297.2055053710937,284.9538879394531,1.0,0.6869869232177734,0.373030424118042,0.373030424118042,1.0,1.0,-3.609045028686523,1.0126944780349731,2.5963504314422607,0.1990172266960144,0.935080885887146,0.935080885887146,0.0,223.6163330078125,229.0,74781.6328125,0.0,4059.4052734375,1.0,278.1499938964844,282.86505126953125,299.6058349609375,304.458984375,293.1499938964844,293.1499938964844,278.1499938964844,35963.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656100630760193,1.0,0.0,0.0,3.7907097339630127,3.7907350063323975,9.588139846528063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.6162109375,0.0,1695.1356201171875,1895.4371337890625,0.0,3081.628662109375,0.9368032217025756,1.0,0.0,3.0,1.0,0.0
