time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8157160878181458,0.4092698395252228,0.3719806969165802,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9538449048995972,0.6506654024124146,0.6178781986236572,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9044060111045836,0.5647465586662292,0.396528422832489,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8630810379981995,0.490590751171112,0.4679059088230133,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6965981125831604,0.2511054277420044,1.1519184112548828,284.953369140625,284.95001220703125,302.6129455566406,296.60650634765625,298.7274780273437,297.2054443359375,284.9533386230469,1.0,0.6879255175590515,0.3726455867290497,0.3726455867290497,1.0,1.0,-3.610478162765503,1.0119593143463137,2.5985186100006104,0.197946086525917,0.9351547956466676,0.9351547956466676,0.0,225.1332397460937,232.0,74786.3359375,0.0,4072.52587890625,1.0,278.1499938964844,282.8646850585937,299.6064758300781,304.4599609375,293.1499938964844,293.1499938964844,278.1499938964844,35967.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656036257743835,1.0,0.0,0.0,3.791235208511353,3.791260480880737,9.590797844793997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.5693359375,0.0,1695.7978515625,1895.4371337890625,0.0,3081.568359375,0.9369242191314696,1.0,0.0,3.0,1.0,0.0
18025020,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8129175901412964,0.4089474976062774,0.3718037605285644,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9502289295196532,0.6504315137863159,0.6177797913551331,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9025922417640686,0.5671899318695068,0.3983004987239837,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8603518605232239,0.4907979965209961,0.4682182669639587,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6941669583320618,0.2510901689529419,1.1523983478546145,284.952392578125,284.95001220703125,302.58172607421875,296.60791015625,298.7152099609375,297.2053527832031,284.9523620605469,1.0,0.6897836327552795,0.371875911951065,0.371875911951065,1.0,1.0,-3.6132328510284415,1.0104409456253052,2.6027920246124268,0.1957784593105316,0.9352236390113832,0.9352236390113832,0.0,228.1619415283203,235.0,74791.7421875,0.0,4098.470703125,1.0,278.1499938964844,282.8641662597656,299.6078186035156,304.46173095703125,293.1499938964844,293.1499938964844,278.1499938964844,35975.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655794858932495,1.0,0.0,0.0,3.791918992996216,3.7919442653656006,9.594257335265866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.8330078125,0.0,1696.6739501953125,1895.4371337890625,0.0,3081.341552734375,0.9370829463005066,1.0,0.0,3.0,1.0,0.0
18025080,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8129175901412964,0.4089474976062774,0.3718037605285644,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9502289295196532,0.6504315137863159,0.6177797913551331,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9025922417640686,0.5671899318695068,0.3983004987239837,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8603518605232239,0.4907979965209961,0.4682182669639587,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6941669583320618,0.2510901689529419,1.1523983478546145,284.952392578125,284.95001220703125,302.58172607421875,296.60791015625,298.7152099609375,297.2053527832031,284.9523620605469,1.0,0.6897836327552795,0.371875911951065,0.371875911951065,1.0,1.0,-3.6132328510284415,1.0104409456253052,2.6027920246124268,0.1957784593105316,0.9352236390113832,0.9352236390113832,0.0,228.1619415283203,235.0,74791.7421875,0.0,4098.470703125,1.0,278.1499938964844,282.8641662597656,299.6078186035156,304.46173095703125,293.1499938964844,293.1499938964844,278.1499938964844,35975.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655794858932495,1.0,0.0,0.0,3.791918992996216,3.7919442653656006,9.594257335265866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.8330078125,0.0,1696.6739501953125,1895.4371337890625,0.0,3081.341552734375,0.9370829463005066,1.0,0.0,3.0,1.0,0.0
18025140,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8101257681846619,0.4086132943630218,0.3716167211532593,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9466180205345154,0.6501692533493042,0.6176554560661316,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9008554220199584,0.5696399211883545,0.4000774025917053,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8576902151107788,0.4909873902797699,0.4685143232345581,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6917826533317566,0.2510688900947571,1.1528527736663818,284.95135498046875,284.95001220703125,302.54998779296875,296.6093139648437,298.7019958496094,297.20526123046875,284.95135498046875,1.0,0.6916269659996033,0.371106207370758,0.371106207370758,1.0,1.0,-3.615899324417114,1.008887767791748,2.607011556625366,0.1936147660017013,0.9352200627326964,0.9352200627326964,0.0,231.1923065185547,238.0,74792.8125,0.0,4124.23193359375,1.0,278.1499938964844,282.8637084960937,299.6085205078125,304.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,35982.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655087947845459,1.0,0.0,0.0,3.792339324951172,3.7923645973205566,9.596384415999637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2041015625,0.0,1697.2353515625,1895.4371337890625,0.0,3080.6787109375,0.937182366847992,1.0,0.0,3.0,1.0,0.0
18025200,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8101257681846619,0.4086132943630218,0.3716167211532593,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9466180205345154,0.6501692533493042,0.6176554560661316,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9008554220199584,0.5696399211883545,0.4000774025917053,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8576902151107788,0.4909873902797699,0.4685143232345581,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6917826533317566,0.2510688900947571,1.1528527736663818,284.95135498046875,284.95001220703125,302.54998779296875,296.6093139648437,298.7019958496094,297.20526123046875,284.95135498046875,1.0,0.6916269659996033,0.371106207370758,0.371106207370758,1.0,1.0,-3.615899324417114,1.008887767791748,2.607011556625366,0.1936147660017013,0.9352200627326964,0.9352200627326964,0.0,231.1923065185547,238.0,74792.8125,0.0,4124.23193359375,1.0,278.1499938964844,282.8637084960937,299.6085205078125,304.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,35982.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655087947845459,1.0,0.0,0.0,3.792339324951172,3.7923645973205566,9.596384415999637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.2041015625,0.0,1697.2353515625,1895.4371337890625,0.0,3080.6787109375,0.937182366847992,1.0,0.0,3.0,1.0,0.0
18025260,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8073301315307617,0.4082701504230499,0.3714222311973572,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9430227279663086,0.649887204170227,0.6175131797790527,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8991743922233582,0.5720945000648499,0.4018577933311462,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8550958633422852,0.4911640882492065,0.4687989354133606,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6894457936286926,0.2510433793067932,1.153289556503296,284.95025634765625,284.95001220703125,302.51031494140625,296.6088562011719,298.68780517578125,297.2051696777344,284.9502258300781,1.0,0.6934593319892883,0.3703495562076568,0.3703495562076568,1.0,1.0,-3.6185033321380615,1.0073479413986206,2.611155271530152,0.1914975941181183,0.935160756111145,0.935160756111145,0.0,234.22593688964844,241.0,74790.5859375,0.0,4149.88525390625,1.0,278.1499938964844,282.86328125,299.6084899902344,304.4627685546875,293.1499938964844,293.1499938964844,278.1499938964844,35990.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655727505683899,1.0,0.0,0.0,3.792568206787109,3.792593479156494,9.59754288487602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.8271484375,0.0,1697.5694580078125,1895.4371337890625,0.0,3081.27880859375,0.9372388124465942,1.0,0.0,3.0,1.0,0.0
18025320,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8073301315307617,0.4082701504230499,0.3714222311973572,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9430227279663086,0.649887204170227,0.6175131797790527,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8991743922233582,0.5720945000648499,0.4018577933311462,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8550958633422852,0.4911640882492065,0.4687989354133606,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6894457936286926,0.2510433793067932,1.153289556503296,284.95025634765625,284.95001220703125,302.51031494140625,296.6088562011719,298.68780517578125,297.2051696777344,284.9502258300781,1.0,0.6934593319892883,0.3703495562076568,0.3703495562076568,1.0,1.0,-3.6185033321380615,1.0073479413986206,2.611155271530152,0.1914975941181183,0.935160756111145,0.935160756111145,0.0,234.22593688964844,241.0,74790.5859375,0.0,4149.88525390625,1.0,278.1499938964844,282.86328125,299.6084899902344,304.4627685546875,293.1499938964844,293.1499938964844,278.1499938964844,35990.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655727505683899,1.0,0.0,0.0,3.792568206787109,3.792593479156494,9.59754288487602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.8271484375,0.0,1697.5694580078125,1895.4371337890625,0.0,3081.27880859375,0.9372388124465942,1.0,0.0,3.0,1.0,0.0
18025380,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8045169115066528,0.407908022403717,0.3712123930454254,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9394415020942688,0.6495693325996399,0.6173391938209534,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8975451588630676,0.5745492577552795,0.4036394953727722,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8525600433349609,0.4913168847560882,0.4690625667572021,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6871516704559326,0.2510094344615936,1.1536920070648191,284.94842529296875,284.95001220703125,302.4559631347656,296.6048583984375,298.66943359375,297.2050476074219,284.9483642578125,1.0,0.6952740550041199,0.3695928752422333,0.3695928752422333,1.0,1.0,-3.620986461639404,1.0057629346847534,2.6152234077453613,0.1894194185733795,0.9349406957626344,0.9349406957626344,0.0,237.2626190185547,244.0,74776.453125,0.0,4175.27099609375,1.0,278.1499938964844,282.8626403808594,299.6052551269531,304.45953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36001.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657957315444946,1.0,0.0,0.0,3.7923872470855713,3.792412519454956,9.59662770583236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.583984375,0.0,1697.4351806640625,1895.4371337890625,0.0,3083.3701171875,0.9372044801712036,1.0,0.0,3.0,1.0,0.0
18025440,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8045169115066528,0.407908022403717,0.3712123930454254,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9394415020942688,0.6495693325996399,0.6173391938209534,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8975451588630676,0.5745492577552795,0.4036394953727722,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8525600433349609,0.4913168847560882,0.4690625667572021,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6871516704559326,0.2510094344615936,1.1536920070648191,284.94842529296875,284.95001220703125,302.4559631347656,296.6048583984375,298.66943359375,297.2050476074219,284.9483642578125,1.0,0.6952740550041199,0.3695928752422333,0.3695928752422333,1.0,1.0,-3.620986461639404,1.0057629346847534,2.6152234077453613,0.1894194185733795,0.9349406957626344,0.9349406957626344,0.0,237.2626190185547,244.0,74776.453125,0.0,4175.27099609375,1.0,278.1499938964844,282.8626403808594,299.6052551269531,304.45953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36001.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657957315444946,1.0,0.0,0.0,3.7923872470855713,3.792412519454956,9.59662770583236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.583984375,0.0,1697.4351806640625,1895.4371337890625,0.0,3083.3701171875,0.9372044801712036,1.0,0.0,3.0,1.0,0.0
18025500,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8031167984008789,0.4077203571796417,0.3711021542549133,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9376570582389832,0.6493987441062927,0.6172419190406799,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8967469334602356,0.5757758617401123,0.4045301973819732,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8513121008872986,0.4913853406906128,0.4691874980926513,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.686019241809845,0.250989556312561,1.1538819074630735,284.9472961425781,284.95001220703125,302.4236145019531,296.6015625,298.6590881347656,297.2049865722656,284.9472351074219,1.0,0.6961755156517029,0.3692145347595215,0.3692145347595215,1.0,1.0,-3.6221868991851807,1.0049552917480469,2.617231607437134,0.188377097249031,0.9347764253616332,0.9347764253616332,0.0,238.78309631347656,244.0,74765.734375,0.0,4187.880859375,1.0,278.1499938964844,282.8622436523437,299.60260009765625,304.4566955566406,293.1499938964844,293.1499938964844,278.1499938964844,36007.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659700155258179,1.0,0.0,0.0,3.7921547889709473,3.792180299758911,9.595451047061945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.041015625,0.0,1697.206298828125,1895.4371337890625,0.0,3085.00537109375,0.9371560215950012,1.0,0.0,3.0,1.0,0.0
18025560,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8017184734344482,0.4075237810611725,0.3709845840930938,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9358683824539183,0.6492127180099487,0.6171310544013977,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8959535360336304,0.5769994258880615,0.4054194390773773,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8500699996948242,0.4914429187774658,0.4693029820919037,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6848908066749573,0.2509656250476837,1.154055953025818,284.94598388671875,284.95001220703125,302.38800048828125,296.597412109375,298.6473693847656,297.20489501953125,284.9458923339844,1.0,0.697069525718689,0.3688367009162903,0.3688367009162903,1.0,1.0,-3.623330354690552,1.0041325092315674,2.6191978454589844,0.1872725039720535,0.9345365762710572,0.9345365762710572,0.0,240.30455017089844,247.0,74750.140625,0.0,4200.3525390625,1.0,278.1499938964844,282.86181640625,299.5986022949219,304.4522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36014.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661390542984009,1.0,0.0,0.0,3.7917113304138175,3.791736602783203,9.593206868885318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.3125,0.0,1696.734375,1895.4371337890625,0.0,3086.59130859375,0.9370608925819396,1.0,0.0,3.0,1.0,0.0
18025620,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.798934280872345,0.4071123600006103,0.3707343935966491,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9322925806045532,0.6488097310066223,0.6168817281723022,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8943838477134705,0.5794404149055481,0.4071946740150451,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8476096987724304,0.4915359318256378,0.4695145189762115,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6826513409614563,0.2509095668792724,1.1543723344802856,284.9429931640625,284.95001220703125,302.3074645996094,296.5865478515625,298.6217956542969,297.20465087890625,284.9429016113281,1.0,0.6988415122032166,0.3680810630321502,0.3680810630321502,1.0,1.0,-3.625499725341797,1.002454161643982,2.6230456829071045,0.1848843991756439,0.9339062571525574,0.9339062571525574,0.0,243.3516845703125,250.0,74710.1015625,0.0,4225.03076171875,1.0,278.1499938964844,282.8609619140625,299.5883483886719,304.4403991699219,293.1499938964844,293.1499938964844,278.1499938964844,36032.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665593862533569,1.0,0.0,0.0,3.7903778553009033,3.790403127670288,9.586460691934915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.69921875,0.0,1695.274658203125,1895.4371337890625,0.0,3090.5341796875,0.9367717504501344,1.0,0.0,3.0,1.0,0.0
18025680,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.798934280872345,0.4071123600006103,0.3707343935966491,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9322925806045532,0.6488097310066223,0.6168817281723022,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8943838477134705,0.5794404149055481,0.4071946740150451,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8476096987724304,0.4915359318256378,0.4695145189762115,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.6826513409614563,0.2509095668792724,1.1543723344802856,284.9429931640625,284.95001220703125,302.3074645996094,296.5865478515625,298.6217956542969,297.20465087890625,284.9429016113281,1.0,0.6988415122032166,0.3680810630321502,0.3680810630321502,1.0,1.0,-3.625499725341797,1.002454161643982,2.6230456829071045,0.1848843991756439,0.9339062571525574,0.9339062571525574,0.0,243.3516845703125,250.0,74710.1015625,0.0,4225.03076171875,1.0,278.1499938964844,282.8609619140625,299.5883483886719,304.4403991699219,293.1499938964844,293.1499938964844,278.1499938964844,36032.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665593862533569,1.0,0.0,0.0,3.7903778553009033,3.790403127670288,9.586460691934915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.69921875,0.0,1695.274658203125,1895.4371337890625,0.0,3090.5341796875,0.9367717504501344,1.0,0.0,3.0,1.0,0.0
18025740,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7961497902870178,0.406668871641159,0.3704574108123779,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9287023544311525,0.6483505964279175,0.6165823936462402,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8928200602531433,0.5818677544593811,0.4089621901512146,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8451621532440186,0.4915883243083954,0.4696903228759765,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6804211735725403,0.2508390247821808,1.1546324491500854,284.93963623046875,284.95001220703125,302.2154235839844,296.5723571777344,298.5927429199219,297.204345703125,284.93951416015625,1.0,0.7005845308303833,0.3673253953456878,0.3673253953456878,1.0,1.0,-3.627456188201904,1.0007247924804688,2.6267313957214355,0.1820286512374878,0.9329948425292968,0.9329948425292968,0.0,246.4020233154297,253.0,74653.8125,0.0,4249.18603515625,1.0,278.1499938964844,282.8601379394531,299.57427978515625,304.4235534667969,293.1499938964844,293.1499938964844,278.1499938964844,36052.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670144081115723,1.0,0.0,0.0,3.788153171539306,3.7881784439086914,9.575210242473986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.2958984375,0.0,1692.7760009765625,1895.4371337890625,0.0,3094.802978515625,0.9362845420837402,1.0,0.0,3.0,1.0,0.0
18025800,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7961497902870178,0.406668871641159,0.3704574108123779,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9287023544311525,0.6483505964279175,0.6165823936462402,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8928200602531433,0.5818677544593811,0.4089621901512146,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8451621532440186,0.4915883243083954,0.4696903228759765,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6804211735725403,0.2508390247821808,1.1546324491500854,284.93963623046875,284.95001220703125,302.2154235839844,296.5723571777344,298.5927429199219,297.204345703125,284.93951416015625,1.0,0.7005845308303833,0.3673253953456878,0.3673253953456878,1.0,1.0,-3.627456188201904,1.0007247924804688,2.6267313957214355,0.1820286512374878,0.9329948425292968,0.9329948425292968,0.0,246.4020233154297,253.0,74653.8125,0.0,4249.18603515625,1.0,278.1499938964844,282.8601379394531,299.57427978515625,304.4235534667969,293.1499938964844,293.1499938964844,278.1499938964844,36052.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670144081115723,1.0,0.0,0.0,3.788153171539306,3.7881784439086914,9.575210242473986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.2958984375,0.0,1692.7760009765625,1895.4371337890625,0.0,3094.802978515625,0.9362845420837402,1.0,0.0,3.0,1.0,0.0
18025860,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7933812141418457,0.40620157122612,0.3701600730419159,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9251278638839722,0.6478473544120789,0.6162430047988892,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8912744522094727,0.5842846035957336,0.4107233583927154,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8427405953407288,0.4916086494922638,0.4698372781276703,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6782132983207703,0.2507583498954773,1.1548517942428589,284.9362487792969,284.95001220703125,302.1129455566406,296.554931640625,298.5614624023437,297.20391845703125,284.9361267089844,1.0,0.7023037075996399,0.3666615784168243,0.3666615784168243,1.0,1.0,-3.6292476654052734,0.9992353916168212,2.630012035369873,0.1791150718927383,0.9318735599517822,0.9318735599517822,0.0,249.45420837402344,256.0,74587.7421875,0.0,4272.9326171875,1.0,278.1499938964844,282.8596496582031,299.5572509765625,304.4029846191406,293.1499938964844,293.1499938964844,278.1499938964844,36073.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675624132156372,1.0,0.0,0.0,3.785179615020752,3.7852048873901367,9.56018425313232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.4013671875,0.0,1689.3974609375,1895.4371337890625,0.0,3099.94384765625,0.9356300234794616,1.0,0.0,3.0,1.0,0.0
18025920,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7933812141418457,0.40620157122612,0.3701600730419159,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9251278638839722,0.6478473544120789,0.6162430047988892,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8912744522094727,0.5842846035957336,0.4107233583927154,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8427405953407288,0.4916086494922638,0.4698372781276703,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6782132983207703,0.2507583498954773,1.1548517942428589,284.9362487792969,284.95001220703125,302.1129455566406,296.554931640625,298.5614624023437,297.20391845703125,284.9361267089844,1.0,0.7023037075996399,0.3666615784168243,0.3666615784168243,1.0,1.0,-3.6292476654052734,0.9992353916168212,2.630012035369873,0.1791150718927383,0.9318735599517822,0.9318735599517822,0.0,249.45420837402344,256.0,74587.7421875,0.0,4272.9326171875,1.0,278.1499938964844,282.8596496582031,299.5572509765625,304.4029846191406,293.1499938964844,293.1499938964844,278.1499938964844,36073.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675624132156372,1.0,0.0,0.0,3.785179615020752,3.7852048873901367,9.56018425313232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.4013671875,0.0,1689.3974609375,1895.4371337890625,0.0,3099.94384765625,0.9356300234794616,1.0,0.0,3.0,1.0,0.0
18025980,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7906384468078613,0.4057099223136902,0.3698414266109466,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9215916395187378,0.6472967267036438,0.615860104560852,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8897568583488464,0.5866895318031311,0.412476897239685,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8403516411781311,0.4915944337844848,0.4699527025222778,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6760366559028625,0.2506679594516754,1.1550297737121582,284.93267822265625,284.95001220703125,302.00103759765625,296.5343322753906,298.52764892578125,297.2033996582031,284.9325561523437,1.0,0.7039975523948669,0.3659977912902832,0.3659977912902832,1.0,1.0,-3.630863666534424,0.9977028965950012,2.6331608295440674,0.1760448664426803,0.9305084347724916,0.9305084347724916,0.0,252.50694274902344,259.0,74507.1875,0.0,4296.23291015625,1.0,278.1499938964844,282.8593139648437,299.5370483398437,304.3782958984375,293.1499938964844,293.1499938964844,278.1499938964844,36096.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681758046150208,1.0,0.0,0.0,3.781352043151856,3.7813775539398193,9.5408597644564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.2646484375,0.0,1685.02099609375,1895.4371337890625,0.0,3105.697998046875,0.934784770011902,1.0,0.0,3.0,1.0,0.0
18026040,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7906384468078613,0.4057099223136902,0.3698414266109466,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9215916395187378,0.6472967267036438,0.615860104560852,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8897568583488464,0.5866895318031311,0.412476897239685,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8403516411781311,0.4915944337844848,0.4699527025222778,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6760366559028625,0.2506679594516754,1.1550297737121582,284.93267822265625,284.95001220703125,302.00103759765625,296.5343322753906,298.52764892578125,297.2033996582031,284.9325561523437,1.0,0.7039975523948669,0.3659977912902832,0.3659977912902832,1.0,1.0,-3.630863666534424,0.9977028965950012,2.6331608295440674,0.1760448664426803,0.9305084347724916,0.9305084347724916,0.0,252.50694274902344,259.0,74507.1875,0.0,4296.23291015625,1.0,278.1499938964844,282.8593139648437,299.5370483398437,304.3782958984375,293.1499938964844,293.1499938964844,278.1499938964844,36096.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681758046150208,1.0,0.0,0.0,3.781352043151856,3.7813775539398193,9.5408597644564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.2646484375,0.0,1685.02099609375,1895.4371337890625,0.0,3105.697998046875,0.934784770011902,1.0,0.0,3.0,1.0,0.0
18026100,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7892837524414062,0.405457466840744,0.3696761131286621,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9198508262634276,0.6470080018043518,0.6156561970710754,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8890148401260376,0.587888777256012,0.4133513569831848,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8391755223274231,0.4915776550769806,0.4700013399124145,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6749656200408936,0.2506203949451446,1.1551076173782349,284.9308166503906,284.95001220703125,301.94189453125,296.5228576660156,298.5099792480469,297.203125,284.9306945800781,1.0,0.7048372626304626,0.3656658828258514,0.3656658828258514,1.0,1.0,-3.631622314453125,0.9969174265861512,2.634705066680908,0.174548864364624,0.9297537803649902,0.9297537803649902,0.0,254.03396606445312,259.0,74462.3125,0.0,4307.76171875,1.0,278.1499938964844,282.8591613769531,299.5259704589844,304.3646850585937,293.1499938964844,293.1499938964844,278.1499938964844,36108.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685232996940613,1.0,0.0,0.0,3.779186725616455,3.779212236404419,9.529936733088108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.6845703125,0.0,1682.5418701171875,1895.4371337890625,0.0,3108.9580078125,0.934306025505066,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.787941038608551,0.4051982164382934,0.369504451751709,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9181302785873412,0.646704375743866,0.6154382228851318,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8882856965065002,0.5890836715698242,0.4142228960990906,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8380112648010254,0.4915500581264496,0.4700397551059723,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.6739073395729065,0.2505702674388885,1.1551731824874878,284.92889404296875,284.95001220703125,301.8807678222656,296.5106506347656,298.4915771484375,297.2027587890625,284.92877197265625,1.0,0.705669105052948,0.3653351664543152,0.3653351664543152,1.0,1.0,-3.632326364517212,0.9961131811141968,2.6362133026123047,0.1731342673301696,0.9289182424545288,0.9289182424545288,0.0,255.56051635742188,262.0,74412.46875,0.0,4319.14404296875,1.0,278.1499938964844,282.85906982421875,299.51385498046875,304.3497314453125,293.1499938964844,293.1499938964844,278.1499938964844,36121.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688642382621765,1.0,0.0,0.0,3.7767279148101807,3.776753187179565,9.517539751868752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.0029296875,0.0,1679.720947265625,1895.4371337890625,0.0,3112.15625,0.9337618947029114,1.0,0.0,3.0,1.0,0.0
18026220,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7853402495384216,0.4046615064144134,0.3691415190696716,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9148200154304504,0.6460578441619873,0.6149616241455078,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8869207501411438,0.5914647579193115,0.4159569442272186,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8357653617858887,0.4914674758911133,0.4700869023799896,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6718726754188538,0.2504670023918152,1.1552714109420776,284.9250793457031,284.95001220703125,301.7532043457031,296.4840087890625,298.4532775878906,297.2019958496094,284.9249572753906,1.0,0.7073105573654175,0.3646737337112427,0.3646737337112427,1.0,1.0,-3.633578538894653,0.9943925738334656,2.639186143875122,0.171545535326004,0.9270254373550416,0.9270254373550416,0.0,258.6132507324219,265.0,74299.1796875,0.0,4341.49560546875,1.0,278.1499938964844,282.85906982421875,299.4872741699219,304.3163452148437,293.1499938964844,293.1499938964844,278.1499938964844,36147.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695598840713501,1.0,0.0,0.0,3.7709593772888175,3.770984411239624,9.488487080488994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.787109375,0.0,1673.0894775390625,1895.4371337890625,0.0,3118.682373046875,0.9324833750724792,1.0,0.0,3.0,1.0,0.0
18026280,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7853402495384216,0.4046615064144134,0.3691415190696716,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9148200154304504,0.6460578441619873,0.6149616241455078,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8869207501411438,0.5914647579193115,0.4159569442272186,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8357653617858887,0.4914674758911133,0.4700869023799896,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6718726754188538,0.2504670023918152,1.1552714109420776,284.9250793457031,284.95001220703125,301.7532043457031,296.4840087890625,298.4532775878906,297.2019958496094,284.9249572753906,1.0,0.7073105573654175,0.3646737337112427,0.3646737337112427,1.0,1.0,-3.633578538894653,0.9943925738334656,2.639186143875122,0.171545535326004,0.9270254373550416,0.9270254373550416,0.0,258.6132507324219,265.0,74299.1796875,0.0,4341.49560546875,1.0,278.1499938964844,282.85906982421875,299.4872741699219,304.3163452148437,293.1499938964844,293.1499938964844,278.1499938964844,36147.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695598840713501,1.0,0.0,0.0,3.7709593772888175,3.770984411239624,9.488487080488994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.787109375,0.0,1673.0894775390625,1895.4371337890625,0.0,3118.682373046875,0.9324833750724792,1.0,0.0,3.0,1.0,0.0
18026340,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7828069925308228,0.4041035771369934,0.3687581717967987,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9116332530975342,0.6453641653060913,0.6144397258758545,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8856255412101746,0.5938323140144348,0.4176807105541229,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8335827589035034,0.4913509786128998,0.4701011180877685,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6699050068855286,0.2503572106361389,1.1553350687026978,284.9212341308594,284.95001220703125,301.619384765625,296.4545593261719,298.4132995605469,297.2010803222656,284.9211120605469,1.0,0.7089273929595947,0.3640123009681701,0.3640123009681701,1.0,1.0,-3.634660005569458,0.9925795197486876,2.642080307006836,0.1706791073083877,0.9248881936073304,0.9248881936073304,0.0,261.6658935546875,268.0,74170.390625,0.0,4363.39697265625,1.0,278.1499938964844,282.8593139648437,299.4580078125,304.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,36174.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870307207107544,1.0,0.0,0.0,3.7642159461975098,3.764240980148315,9.454581686441088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.3662109375,0.0,1665.33447265625,1895.4371337890625,0.0,3125.692626953125,0.9309869408607484,1.0,0.0,3.0,1.0,0.0
18026400,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7828069925308228,0.4041035771369934,0.3687581717967987,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9116332530975342,0.6453641653060913,0.6144397258758545,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8856255412101746,0.5938323140144348,0.4176807105541229,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8335827589035034,0.4913509786128998,0.4701011180877685,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.6699050068855286,0.2503572106361389,1.1553350687026978,284.9212341308594,284.95001220703125,301.619384765625,296.4545593261719,298.4132995605469,297.2010803222656,284.9211120605469,1.0,0.7089273929595947,0.3640123009681701,0.3640123009681701,1.0,1.0,-3.634660005569458,0.9925795197486876,2.642080307006836,0.1706791073083877,0.9248881936073304,0.9248881936073304,0.0,261.6658935546875,268.0,74170.390625,0.0,4363.39697265625,1.0,278.1499938964844,282.8593139648437,299.4580078125,304.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,36174.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870307207107544,1.0,0.0,0.0,3.7642159461975098,3.764240980148315,9.454581686441088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.3662109375,0.0,1665.33447265625,1895.4371337890625,0.0,3125.692626953125,0.9309869408607484,1.0,0.0,3.0,1.0,0.0
18026460,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7803125381469727,0.4035259485244751,0.3683567643165588,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9085423946380616,0.6446219086647034,0.6138725876808167,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.884364902973175,0.596185028553009,0.4193943440914154,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8314310908317566,0.4911991655826568,0.4700824618339538,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6679770946502686,0.2502393126487732,1.1553640365600586,284.9176330566406,284.95001220703125,301.4803771972656,296.42242431640625,298.3721618652344,297.1999816894531,284.9175109863281,1.0,0.7105196714401245,0.3634054362773895,0.3634054362773895,1.0,1.0,-3.6355719566345215,0.990871250629425,2.644700527191162,0.1701187342405319,0.9225313663482666,0.9225313663482666,0.0,264.7183532714844,271.0,74029.3203125,0.0,4384.84716796875,1.0,278.1499938964844,282.8599853515625,299.4262390136719,304.2386474609375,293.1499938964844,293.1499938964844,278.1499938964844,36201.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711040019989014,1.0,0.0,0.0,3.756508111953736,3.756533145904541,9.415902013643064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.3037109375,0.0,1656.47265625,1895.4371337890625,0.0,3133.16650390625,0.929274320602417,1.0,0.0,3.0,1.0,0.0
18026520,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7803125381469727,0.4035259485244751,0.3683567643165588,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9085423946380616,0.6446219086647034,0.6138725876808167,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.884364902973175,0.596185028553009,0.4193943440914154,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8314310908317566,0.4911991655826568,0.4700824618339538,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6679770946502686,0.2502393126487732,1.1553640365600586,284.9176330566406,284.95001220703125,301.4803771972656,296.42242431640625,298.3721618652344,297.1999816894531,284.9175109863281,1.0,0.7105196714401245,0.3634054362773895,0.3634054362773895,1.0,1.0,-3.6355719566345215,0.990871250629425,2.644700527191162,0.1701187342405319,0.9225313663482666,0.9225313663482666,0.0,264.7183532714844,271.0,74029.3203125,0.0,4384.84716796875,1.0,278.1499938964844,282.8599853515625,299.4262390136719,304.2386474609375,293.1499938964844,293.1499938964844,278.1499938964844,36201.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711040019989014,1.0,0.0,0.0,3.756508111953736,3.756533145904541,9.415902013643064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.3037109375,0.0,1656.47265625,1895.4371337890625,0.0,3133.16650390625,0.929274320602417,1.0,0.0,3.0,1.0,0.0
18026580,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7777807712554932,0.4029228687286377,0.3679370582103729,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9054640531539916,0.6438174843788147,0.6132525205612183,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.883050799369812,0.5985153317451477,0.4210963845252991,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8292306661605835,0.4910010099411011,0.4700253903865814,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6660208702087402,0.2501071989536285,1.155353546142578,284.9143371582031,284.95001220703125,301.33721923828125,296.3877868652344,298.3298034667969,297.1986694335937,284.9142150878906,1.0,0.7120834589004517,0.3627985715866089,0.3627985715866089,1.0,1.0,-3.636287212371826,0.9891745448112488,2.647112846374512,0.1680798828601837,0.9199302792549132,0.9199302792549132,0.0,267.7679138183594,274.0,73873.0078125,0.0,4405.7548828125,1.0,278.1499938964844,282.8611145019531,299.3915100097656,304.1940612792969,293.1499938964844,293.1499938964844,278.1499938964844,36227.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718964457511902,1.0,0.0,0.0,3.7476515769958496,3.7476766109466553,9.371555620418804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.0771484375,0.0,1646.292724609375,1895.4371337890625,0.0,3140.599365234375,0.9273050427436828,1.0,0.0,3.0,1.0,0.0
18026640,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7777807712554932,0.4029228687286377,0.3679370582103729,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9054640531539916,0.6438174843788147,0.6132525205612183,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.883050799369812,0.5985153317451477,0.4210963845252991,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8292306661605835,0.4910010099411011,0.4700253903865814,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6660208702087402,0.2501071989536285,1.155353546142578,284.9143371582031,284.95001220703125,301.33721923828125,296.3877868652344,298.3298034667969,297.1986694335937,284.9142150878906,1.0,0.7120834589004517,0.3627985715866089,0.3627985715866089,1.0,1.0,-3.636287212371826,0.9891745448112488,2.647112846374512,0.1680798828601837,0.9199302792549132,0.9199302792549132,0.0,267.7679138183594,274.0,73873.0078125,0.0,4405.7548828125,1.0,278.1499938964844,282.8611145019531,299.3915100097656,304.1940612792969,293.1499938964844,293.1499938964844,278.1499938964844,36227.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718964457511902,1.0,0.0,0.0,3.7476515769958496,3.7476766109466553,9.371555620418804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.0771484375,0.0,1646.292724609375,1895.4371337890625,0.0,3140.599365234375,0.9273050427436828,1.0,0.0,3.0,1.0,0.0
18026700,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7765093445777893,0.402614563703537,0.3677224218845367,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9039483666419984,0.6433997750282288,0.6129292249679565,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8823822140693665,0.5996752977371216,0.4219446182250976,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8281205296516418,0.4908904731273651,0.4699873030185699,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6650393605232239,0.2500379681587219,1.1553391218185425,284.91278076171875,284.95001220703125,301.264404296875,296.36962890625,298.3084411621094,297.1979675292969,284.9126892089844,1.0,0.7128581404685974,0.3624951243400574,0.3624951243400574,1.0,1.0,-3.636596202850342,0.9883304834365844,2.648265838623047,0.1666272580623626,0.9185744524002076,0.9185744524002076,0.0,269.2928466796875,274.0,73791.5078125,0.0,4416.07958984375,1.0,278.1499938964844,282.86181640625,299.37353515625,304.1708679199219,293.1499938964844,293.1499938964844,278.1499938964844,36239.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723229765892029,1.0,0.0,0.0,3.742943286895752,3.7429683208465576,9.348023581878806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.796875,0.0,1640.8922119140625,1895.4371337890625,0.0,3144.600341796875,0.9262571334838868,1.0,0.0,3.0,1.0,0.0
18026760,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7752328515052795,0.4022985994815826,0.3675021827220917,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9024502038955688,0.6429682970046997,0.6125938296318054,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8817057013511658,0.600830614566803,0.4227904081344604,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8270022869110107,0.490770012140274,0.4699406921863556,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6640557646751404,0.2499663829803466,1.1553183794021606,284.9113464355469,284.95001220703125,301.1909484863281,296.3509216308594,298.28692626953125,297.1972961425781,284.9112548828125,1.0,0.7136263847351074,0.362200915813446,0.362200915813446,1.0,1.0,-3.6368625164031982,0.9875144362449646,2.649348258972168,0.1648939251899719,0.9171717166900636,0.9171717166900636,0.0,270.8165283203125,277.0,73707.0,0.0,4426.28173828125,1.0,278.1499938964844,282.8626403808594,299.3548889160156,304.14678955078125,293.1499938964844,293.1499938964844,278.1499938964844,36252.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727476596832275,1.0,0.0,0.0,3.737976312637329,3.738001108169556,9.32322905100591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.8857421875,0.0,1635.1986083984375,1895.4371337890625,0.0,3148.583251953125,0.9251514673233032,1.0,0.0,3.0,1.0,0.0
