time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7727178335189819,0.4016444385051727,0.3670417070388794,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8995081186294556,0.6420725584030151,0.6118900775909424,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.88039231300354,0.6031339168548584,0.4244751632213592,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8247949481010437,0.4905068278312683,0.4698242843151092,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.662131130695343,0.2498222291469574,1.1552610397338867,284.9087219238281,284.95001220703125,301.04266357421875,296.3119812011719,298.2437438964844,297.1960754394531,284.9086608886719,1.0,0.7151455879211426,0.361612468957901,0.361612468957901,1.0,1.0,-3.6372768878936768,0.9858314990997314,2.6514453887939453,0.1617427170276641,0.9142495393753052,0.9142495393753052,0.0,273.86285400390625,280.0,73529.71875,0.0,4446.359375,1.0,278.1499938964844,282.8646545410156,299.3160705566406,304.0965270996094,293.1499938964844,293.1499938964844,278.1499938964844,36275.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736100792884827,1.0,0.0,0.0,3.727382659912109,3.727407455444336,9.270459031540668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.4375,0.0,1623.08154296875,1895.4371337890625,0.0,3156.671875,0.9227921366691588,1.0,0.0,3.0,1.0,0.0
18026880,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7727178335189819,0.4016444385051727,0.3670417070388794,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8995081186294556,0.6420725584030151,0.6118900775909424,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.88039231300354,0.6031339168548584,0.4244751632213592,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8247949481010437,0.4905068278312683,0.4698242843151092,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.662131130695343,0.2498222291469574,1.1552610397338867,284.9087219238281,284.95001220703125,301.04266357421875,296.3119812011719,298.2437438964844,297.1960754394531,284.9086608886719,1.0,0.7151455879211426,0.361612468957901,0.361612468957901,1.0,1.0,-3.6372768878936768,0.9858314990997314,2.6514453887939453,0.1617427170276641,0.9142495393753052,0.9142495393753052,0.0,273.86285400390625,280.0,73529.71875,0.0,4446.359375,1.0,278.1499938964844,282.8646545410156,299.3160705566406,304.0965270996094,293.1499938964844,293.1499938964844,278.1499938964844,36275.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736100792884827,1.0,0.0,0.0,3.727382659912109,3.727407455444336,9.270459031540668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.4375,0.0,1623.08154296875,1895.4371337890625,0.0,3156.671875,0.9227921366691588,1.0,0.0,3.0,1.0,0.0
18026940,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7702649235725403,0.4009579420089721,0.3665518760681152,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8966324925422668,0.641136884689331,0.6111465692520142,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8791474103927612,0.6054278612136841,0.4261516630649566,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8226386308670044,0.4902167618274688,0.4696802794933319,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6602760553359985,0.2496775686740875,1.155190348625183,284.9064636230469,284.95001220703125,300.8933410644531,296.2712707519531,298.2005615234375,297.1950988769531,284.9063720703125,1.0,0.7166438698768616,0.3610240221023559,0.3610240221023559,1.0,1.0,-3.637550830841065,0.984066605567932,2.6534841060638428,0.1593327522277832,0.911202311515808,0.911202311515808,0.0,276.9075012207031,283.0,73342.46875,0.0,4466.0439453125,1.0,278.1499938964844,282.86700439453125,299.27545166015625,304.0437927246094,293.1499938964844,293.1499938964844,278.1499938964844,36297.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744905591011047,1.0,0.0,0.0,3.716015100479126,3.716039896011353,9.214001011059736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.0869140625,0.0,1610.1260986328125,1895.4371337890625,0.0,3164.92919921875,0.9202595949172974,1.0,0.0,3.0,1.0,0.0
18027000,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7702649235725403,0.4009579420089721,0.3665518760681152,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8966324925422668,0.641136884689331,0.6111465692520142,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8791474103927612,0.6054278612136841,0.4261516630649566,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8226386308670044,0.4902167618274688,0.4696802794933319,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6602760553359985,0.2496775686740875,1.155190348625183,284.9064636230469,284.95001220703125,300.8933410644531,296.2712707519531,298.2005615234375,297.1950988769531,284.9063720703125,1.0,0.7166438698768616,0.3610240221023559,0.3610240221023559,1.0,1.0,-3.637550830841065,0.984066605567932,2.6534841060638428,0.1593327522277832,0.911202311515808,0.911202311515808,0.0,276.9075012207031,283.0,73342.46875,0.0,4466.0439453125,1.0,278.1499938964844,282.86700439453125,299.27545166015625,304.0437927246094,293.1499938964844,293.1499938964844,278.1499938964844,36297.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744905591011047,1.0,0.0,0.0,3.716015100479126,3.716039896011353,9.214001011059736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.0869140625,0.0,1610.1260986328125,1895.4371337890625,0.0,3164.92919921875,0.9202595949172974,1.0,0.0,3.0,1.0,0.0
18027060,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7678752541542053,0.4002454876899719,0.3660362362861633,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8938249349594116,0.6401663422584534,0.6103680729866028,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8779699206352234,0.6077135801315308,0.4278208017349243,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8205307126045227,0.4899033308029175,0.4695120453834533,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.658488929271698,0.2495327144861221,1.1551083326339722,284.90447998046875,284.95001220703125,300.7441101074219,296.2290954589844,298.15753173828125,297.1942443847656,284.9043884277344,1.0,0.7181240320205688,0.3604335784912109,0.3604335784912109,1.0,1.0,-3.6377010345458975,0.9822176098823548,2.6554834842681885,0.1577019244432449,0.908059060573578,0.908059060573578,0.0,279.951904296875,286.0,73146.9609375,0.0,4485.390625,1.0,278.1499938964844,282.8696594238281,299.2334899902344,303.9890441894531,293.1499938964844,293.1499938964844,278.1499938964844,36318.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753919005393982,1.0,0.0,0.0,3.704005718231201,3.7040302753448486,9.154541089628764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2412109375,0.0,1596.50244140625,1895.4371337890625,0.0,3173.3818359375,0.917582631111145,1.0,0.0,3.0,1.0,0.0
18027120,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7678752541542053,0.4002454876899719,0.3660362362861633,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8938249349594116,0.6401663422584534,0.6103680729866028,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8779699206352234,0.6077135801315308,0.4278208017349243,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8205307126045227,0.4899033308029175,0.4695120453834533,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.658488929271698,0.2495327144861221,1.1551083326339722,284.90447998046875,284.95001220703125,300.7441101074219,296.2290954589844,298.15753173828125,297.1942443847656,284.9043884277344,1.0,0.7181240320205688,0.3604335784912109,0.3604335784912109,1.0,1.0,-3.6377010345458975,0.9822176098823548,2.6554834842681885,0.1577019244432449,0.908059060573578,0.908059060573578,0.0,279.951904296875,286.0,73146.9609375,0.0,4485.390625,1.0,278.1499938964844,282.8696594238281,299.2334899902344,303.9890441894531,293.1499938964844,293.1499938964844,278.1499938964844,36318.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753919005393982,1.0,0.0,0.0,3.704005718231201,3.7040302753448486,9.154541089628764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.2412109375,0.0,1596.50244140625,1895.4371337890625,0.0,3173.3818359375,0.917582631111145,1.0,0.0,3.0,1.0,0.0
18027180,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7665656208992004,0.399836778640747,0.3657371699810028,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.892282247543335,0.6396056413650513,0.6099151372909546,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8773400187492371,0.6089892983436584,0.4287518858909607,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8193699717521667,0.4897162020206451,0.4694060981273651,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6575178503990173,0.2494512647390365,1.155057072639465,284.9035339355469,284.95001220703125,300.66094970703125,296.2049560546875,298.1336975097656,297.1939392089844,284.9034729003906,1.0,0.7189443707466125,0.3601029217243194,0.3601029217243194,1.0,1.0,-3.637728691101074,0.9811463952064514,2.656582355499268,0.1571505516767501,0.9062618613243104,0.9062618613243104,0.0,281.65576171875,286.0,73033.9609375,0.0,4496.0625,1.0,278.1499938964844,282.87127685546875,299.2093811035156,303.9574890136719,293.1499938964844,293.1499938964844,278.1499938964844,36328.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758915066719055,1.0,0.0,0.0,3.696986675262451,3.697011232376098,9.119878541241632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.6103515625,0.0,1588.5673828125,1895.4371337890625,0.0,3178.066650390625,0.916018009185791,1.0,0.0,3.0,1.0,0.0
18027240,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7655588984489441,0.3995130658149719,0.3654981851577759,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8910937905311584,0.6391580700874329,0.6095512509346008,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8768681287765503,0.6099903583526611,0.429481565952301,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8184747099876404,0.4895647168159485,0.4693172872066498,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6567758321762085,0.2493879944086074,1.1550140380859375,284.90289306640625,284.95001220703125,300.5959777832031,296.185791015625,298.1151733398437,297.1938171386719,284.90283203125,1.0,0.7195850014686584,0.3598431348800659,0.3598431348800659,1.0,1.0,-3.6377243995666495,0.9802793264389038,2.657445192337036,0.1570773869752884,0.904836118221283,0.904836118221283,0.0,282.9941101074219,289.0,72943.6640625,0.0,4504.37353515625,1.0,278.1499938964844,282.8726501464844,299.1902160644531,303.9323425292969,293.1499938964844,293.1499938964844,278.1499938964844,36336.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762817978858948,1.0,0.0,0.0,3.691343069076538,3.6913676261901855,9.092055961446022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.0029296875,0.0,1582.2025146484375,1895.4371337890625,0.0,3181.725830078125,0.914759874343872,1.0,0.0,3.0,1.0,0.0
18027300,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7644150257110596,0.3991368412971496,0.3652198016643524,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8897386193275452,0.6386308073997498,0.6091212630271912,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8763300776481628,0.6111215949058533,0.4303071796894073,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8174499869346619,0.489379346370697,0.4692049622535705,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6559354662895203,0.2493138015270233,1.1549601554870603,284.9023132324219,284.95001220703125,300.5226745605469,296.1637878417969,298.094482421875,297.1937561035156,284.9022827148437,1.0,0.7203052043914795,0.3595479130744934,0.3595479130744934,1.0,1.0,-3.637667417526245,0.9792835116386414,2.658384084701538,0.1568590849637985,0.9031965136528016,0.9031965136528016,0.0,284.5130310058594,289.0,72838.890625,0.0,4513.66162109375,1.0,278.1499938964844,282.8743591308594,299.1681213378906,303.9032592773437,293.1499938964844,293.1499938964844,278.1499938964844,36344.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767068982124329,1.0,0.0,0.0,3.684703350067138,3.684727668762207,9.059376679942944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.3583984375,0.0,1574.721923828125,1895.4371337890625,0.0,3185.711669921875,0.9132795929908752,1.0,0.0,3.0,1.0,0.0
18027360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7632707357406616,0.3987583220005035,0.3649400174617767,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8883795142173767,0.6380981802940369,0.6086869835853577,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8757864236831665,0.6122506260871887,0.431131899356842,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8164170980453491,0.4891900718212127,0.4690897762775421,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6550948023796082,0.2492384314537048,1.154905080795288,284.90185546875,284.95001220703125,300.45001220703125,296.1416320800781,298.0739440917969,297.19366455078125,284.9018249511719,1.0,0.7210231423377991,0.3592703342437744,0.3592703342437744,1.0,1.0,-3.637596845626831,0.9783479571342468,2.6592488288879395,0.15644071996212,0.9015586376190186,0.9015586376190186,0.0,286.03228759765625,292.0,72734.265625,0.0,4522.91357421875,1.0,278.1499938964844,282.8761291503906,299.1459655761719,303.8741149902344,293.1499938964844,293.1499938964844,278.1499938964844,36351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771407604217529,1.0,0.0,0.0,3.678012847900391,3.678037405014038,9.026508678289248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.765625,0.0,1567.208984375,1895.4371337890625,0.0,3189.779296875,0.9117872714996338,1.0,0.0,3.0,1.0,0.0
18027420,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.760932445526123,0.3979824781417846,0.3643690347671509,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8855869770050049,0.636991024017334,0.6077854037284851,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8746282458305359,0.6144924759864807,0.4327746331691742,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8142710328102112,0.4887808859348297,0.4688366651535034,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6533732414245605,0.249078944325447,1.1547844409942627,284.9013671875,284.95001220703125,300.3072814941406,296.0970764160156,298.0339050292969,297.19354248046875,284.9013671875,1.0,0.7224432229995728,0.358715146780014,0.358715146780014,1.0,1.0,-3.63735032081604,0.9765382409095764,2.6608119010925293,0.1537164747714996,0.8982825875282288,0.8982825875282288,0.0,289.067626953125,295.0,72522.7421875,0.0,4541.10693359375,1.0,278.1499938964844,282.8800354003906,299.101318359375,303.8152160644531,293.1499938964844,293.1499938964844,278.45001220703125,36362.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779860734939575,1.0,0.0,0.0,3.664280891418457,3.6643049716949454,8.959232218330726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.5234375,0.0,1551.838134765625,1895.4371337890625,0.0,3197.703857421875,0.9087240695953368,1.0,0.0,3.0,1.0,0.0
18027480,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.760932445526123,0.3979824781417846,0.3643690347671509,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8855869770050049,0.636991024017334,0.6077854037284851,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8746282458305359,0.6144924759864807,0.4327746331691742,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8142710328102112,0.4887808859348297,0.4688366651535034,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6533732414245605,0.249078944325447,1.1547844409942627,284.9013671875,284.95001220703125,300.3072814941406,296.0970764160156,298.0339050292969,297.19354248046875,284.9013671875,1.0,0.7224432229995728,0.358715146780014,0.358715146780014,1.0,1.0,-3.63735032081604,0.9765382409095764,2.6608119010925293,0.1537164747714996,0.8982825875282288,0.8982825875282288,0.0,289.067626953125,295.0,72522.7421875,0.0,4541.10693359375,1.0,278.1499938964844,282.8800354003906,299.101318359375,303.8152160644531,293.1499938964844,293.1499938964844,278.45001220703125,36362.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779860734939575,1.0,0.0,0.0,3.664280891418457,3.6643049716949454,8.959232218330726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.5234375,0.0,1551.838134765625,1895.4371337890625,0.0,3197.703857421875,0.9087240695953368,1.0,0.0,3.0,1.0,0.0
18027540,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7594212889671326,0.3981093466281891,0.3643146753311157,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.883648157119751,0.636871337890625,0.6074680089950562,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.874323844909668,0.6177714467048645,0.4348836243152618,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8128439784049988,0.4891609251499176,0.4690429270267486,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6522910594940186,0.2493852376937866,1.1558732986450195,285.0570678710937,284.95001220703125,300.1687927246094,296.0524597167969,298.000732421875,297.20123291015625,285.0575866699219,1.0,0.7240878939628601,0.3581599593162536,0.3581599593162536,1.0,1.0,-3.6409833431243896,0.9759982824325562,2.664985179901123,0.1502077430486679,0.912255048751831,0.912255048751831,0.0,291.51300048828125,298.0,71139.625,0.0,4566.41162109375,1.0,278.4408264160156,283.0619812011719,299.03924560546875,303.6230773925781,293.1499938964844,293.1499938964844,278.1499938964844,35580.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729053735733032,1.0,0.0,0.0,3.677680492401123,3.677704572677612,9.024876135299564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.888671875,0.0,1561.0234375,1895.4371337890625,0.0,3150.062744140625,0.9112189412117004,1.0,0.0,3.0,1.0,0.0
18027600,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7594212889671326,0.3981093466281891,0.3643146753311157,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.883648157119751,0.636871337890625,0.6074680089950562,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.874323844909668,0.6177714467048645,0.4348836243152618,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8128439784049988,0.4891609251499176,0.4690429270267486,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6522910594940186,0.2493852376937866,1.1558732986450195,285.0570678710937,284.95001220703125,300.1687927246094,296.0524597167969,298.000732421875,297.20123291015625,285.0575866699219,1.0,0.7240878939628601,0.3581599593162536,0.3581599593162536,1.0,1.0,-3.6409833431243896,0.9759982824325562,2.664985179901123,0.1502077430486679,0.912255048751831,0.912255048751831,0.0,291.51300048828125,298.0,71139.625,0.0,4566.41162109375,1.0,278.4408264160156,283.0619812011719,299.03924560546875,303.6230773925781,293.1499938964844,293.1499938964844,278.1499938964844,35580.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729053735733032,1.0,0.0,0.0,3.677680492401123,3.677704572677612,9.024876135299564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.888671875,0.0,1561.0234375,1895.4371337890625,0.0,3150.062744140625,0.9112189412117004,1.0,0.0,3.0,1.0,0.0
18027660,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7572194933891296,0.3970182836055755,0.3638927638530731,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8809942007064819,0.6354838609695435,0.6067913770675659,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8732417225837708,0.6196345090866089,0.4366429448127746,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8107930421829224,0.4885765314102173,0.4690122902393341,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6507945656776428,0.249232530593872,1.1568182706832886,284.8895568847656,284.95001220703125,300.0356140136719,296.0082092285156,297.9610595703125,297.19793701171875,284.8883361816406,1.0,0.7258000373840332,0.3575797080993652,0.3575797080993652,1.0,1.0,-3.6428897380828857,0.9748135209083556,2.668076038360596,0.1469178348779678,0.9011749625205994,0.9011749625205994,0.0,294.6890869140625,301.0,72403.4453125,0.0,4591.470703125,1.0,278.15887451171875,282.8744506835937,299.0325622558594,303.7648010253906,293.1499938964844,293.1499938964844,278.1499938964844,36234.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807241320610046,1.0,0.0,0.0,3.6720166206359854,3.672040939331055,8.997100735541608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.1318359375,0.0,1559.5699462890625,1895.4371337890625,0.0,3223.366455078125,0.9103274345397948,1.0,0.0,3.0,1.0,0.0
18027720,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7572194933891296,0.3970182836055755,0.3638927638530731,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8809942007064819,0.6354838609695435,0.6067913770675659,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8732417225837708,0.6196345090866089,0.4366429448127746,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8107930421829224,0.4885765314102173,0.4690122902393341,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6507945656776428,0.249232530593872,1.1568182706832886,284.8895568847656,284.95001220703125,300.0356140136719,296.0082092285156,297.9610595703125,297.19793701171875,284.8883361816406,1.0,0.7258000373840332,0.3575797080993652,0.3575797080993652,1.0,1.0,-3.6428897380828857,0.9748135209083556,2.668076038360596,0.1469178348779678,0.9011749625205994,0.9011749625205994,0.0,294.6890869140625,301.0,72403.4453125,0.0,4591.470703125,1.0,278.15887451171875,282.8744506835937,299.0325622558594,303.7648010253906,293.1499938964844,293.1499938964844,278.1499938964844,36234.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807241320610046,1.0,0.0,0.0,3.6720166206359854,3.672040939331055,8.997100735541608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.1318359375,0.0,1559.5699462890625,1895.4371337890625,0.0,3223.366455078125,0.9103274345397948,1.0,0.0,3.0,1.0,0.0
18027780,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7542076706886292,0.3957352340221405,0.3628118634223938,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8774653077125549,0.633743166923523,0.6052576303482056,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8713254928588867,0.6213241219520569,0.4378473162651062,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8078879117965698,0.487666517496109,0.4682745039463043,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6485787630081177,0.2488081157207489,1.1556382179260254,284.8761291503906,284.95001220703125,299.9088134765625,295.9647827148437,297.921630859375,297.1927185058594,284.8760986328125,1.0,0.7270544171333313,0.3569994568824768,0.3569994568824768,1.0,1.0,-3.6388840675354,0.9717105627059937,2.667173385620117,0.1444388926029205,0.8956753015518188,0.8956753015518188,0.0,298.3852233886719,304.0,72174.796875,0.0,4603.31591796875,1.0,278.14947509765625,282.8666381835937,298.9710693359375,303.665283203125,293.1499938964844,293.1499938964844,278.45001220703125,36417.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817386031150818,1.0,0.0,0.0,3.6565022468566895,3.6565263271331774,8.92123466655903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.064453125,0.0,1543.5435791015625,1895.4371337890625,0.0,3232.87158203125,0.9070063233375548,1.0,0.0,3.0,1.0,0.0
18027840,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7542076706886292,0.3957352340221405,0.3628118634223938,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8774653077125549,0.633743166923523,0.6052576303482056,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8713254928588867,0.6213241219520569,0.4378473162651062,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8078879117965698,0.487666517496109,0.4682745039463043,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6485787630081177,0.2488081157207489,1.1556382179260254,284.8761291503906,284.95001220703125,299.9088134765625,295.9647827148437,297.921630859375,297.1927185058594,284.8760986328125,1.0,0.7270544171333313,0.3569994568824768,0.3569994568824768,1.0,1.0,-3.6388840675354,0.9717105627059937,2.667173385620117,0.1444388926029205,0.8956753015518188,0.8956753015518188,0.0,298.3852233886719,304.0,72174.796875,0.0,4603.31591796875,1.0,278.14947509765625,282.8666381835937,298.9710693359375,303.665283203125,293.1499938964844,293.1499938964844,278.45001220703125,36417.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817386031150818,1.0,0.0,0.0,3.6565022468566895,3.6565263271331774,8.92123466655903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.064453125,0.0,1543.5435791015625,1895.4371337890625,0.0,3232.87158203125,0.9070063233375548,1.0,0.0,3.0,1.0,0.0
18027900,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7531015872955322,0.3955302536487579,0.3624657392501831,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8761149048805237,0.6333187222480774,0.6046758890151978,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8707976937294006,0.6226759552955627,0.4386272132396698,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8067793250083923,0.4875580668449402,0.4680395126342773,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6477473974227905,0.2487774193286895,1.1552784442901611,285.0013122558594,284.95001220703125,299.84814453125,295.9435119628906,297.9054870605469,297.1938781738281,285.0068359375,1.0,0.7276765704154968,0.3567093312740326,0.3567093312740326,1.0,1.0,-3.637985467910767,0.970475733280182,2.6675095558166504,0.1439364105463028,0.903454840183258,0.903454840183258,0.0,299.902099609375,304.0,70874.28125,0.0,4610.25390625,1.0,278.4008178710937,283.0174255371094,298.91717529296875,303.43975830078125,293.1499938964844,293.1499938964844,278.45001220703125,36005.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773350715637207,1.0,0.0,0.0,3.656512975692749,3.6565370559692383,8.921287530938571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.01171875,0.0,1540.466064453125,1895.4371337890625,0.0,3191.601318359375,0.9069498777389526,1.0,0.0,3.0,1.0,0.0
18027960,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7525866627693176,0.395641028881073,0.3625004291534424,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8753878474235535,0.6332597732543945,0.60453200340271,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.87089604139328,0.6243774890899658,0.4397471845149994,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8062403202056885,0.4877537190914154,0.4681524336338043,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6473817229270935,0.248947337269783,1.1558518409729004,285.03619384765625,284.95001220703125,299.7894592285156,295.922607421875,297.8922119140625,297.197998046875,285.0363464355469,1.0,0.7284616827964783,0.3564497828483581,0.3564497828483581,1.0,1.0,-3.640022993087769,0.9702447056770324,2.6697781085968018,0.1439054310321808,0.9082036018371582,0.9082036018371582,0.0,300.9890441894531,307.0,70716.1796875,0.0,4622.70947265625,1.0,278.4440002441406,283.0533752441406,298.9054260253906,303.459228515625,293.1499938964844,293.1499938964844,278.1499938964844,35668.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759942650794983,1.0,0.0,0.0,3.6660237312316895,3.6660478115081774,8.967757025857281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.681640625,0.0,1548.5794677734375,1895.4371337890625,0.0,3179.030029296875,0.908680260181427,1.0,0.0,3.0,1.0,0.0
18028020,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7506036758422852,0.394481748342514,0.3619917929172516,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8729513883590698,0.6316951513290405,0.6036540269851685,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8700265288352966,0.6261526346206665,0.4414319097995758,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8042564392089844,0.487026959657669,0.4679568707942962,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6460302472114563,0.2487182170152664,1.1563372611999512,284.8687438964844,284.95001220703125,299.6785583496094,295.88214111328125,297.8583374023437,297.1940002441406,284.8676147460937,1.0,0.7299829125404358,0.3559306561946869,0.3559306561946869,1.0,1.0,-3.640748023986816,0.9687265157699584,2.6720216274261475,0.144034668803215,0.8956646919250488,0.8956646919250488,0.0,304.0763854980469,310.0,71942.1796875,0.0,4643.9306640625,1.0,278.1590576171875,282.86572265625,298.9045715332031,303.6045837402344,293.1499938964844,293.1499938964844,278.45001220703125,36370.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835127353668213,1.0,0.0,0.0,3.6553804874420166,3.655404567718506,8.915761782191112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.7841796875,0.0,1541.9368896484375,1895.4371337890625,0.0,3249.4912109375,0.9066973328590392,1.0,0.0,3.0,1.0,0.0
18028080,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7506036758422852,0.394481748342514,0.3619917929172516,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8729513883590698,0.6316951513290405,0.6036540269851685,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8700265288352966,0.6261526346206665,0.4414319097995758,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8042564392089844,0.487026959657669,0.4679568707942962,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6460302472114563,0.2487182170152664,1.1563372611999512,284.8687438964844,284.95001220703125,299.6785583496094,295.88214111328125,297.8583374023437,297.1940002441406,284.8676147460937,1.0,0.7299829125404358,0.3559306561946869,0.3559306561946869,1.0,1.0,-3.640748023986816,0.9687265157699584,2.6720216274261475,0.144034668803215,0.8956646919250488,0.8956646919250488,0.0,304.0763854980469,310.0,71942.1796875,0.0,4643.9306640625,1.0,278.1590576171875,282.86572265625,298.9045715332031,303.6045837402344,293.1499938964844,293.1499938964844,278.45001220703125,36370.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835127353668213,1.0,0.0,0.0,3.6553804874420166,3.655404567718506,8.915761782191112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.7841796875,0.0,1541.9368896484375,1895.4371337890625,0.0,3249.4912109375,0.9066973328590392,1.0,0.0,3.0,1.0,0.0
18028140,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7485747337341309,0.3940672576427459,0.3613820672035217,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8704397082328796,0.6308286190032959,0.6025772094726562,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.86912602186203,0.628849446773529,0.4430628418922424,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8021707534790039,0.4868209362030029,0.4675773978233337,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6445615887641907,0.2487190663814544,1.156098484992981,285.0158996582031,284.95001220703125,299.5771789550781,295.8438720703125,297.83172607421875,297.1962280273437,285.0164794921875,1.0,0.7313257455825806,0.3554114997386932,0.3554114997386932,1.0,1.0,-3.639928340911865,0.9667558073997498,2.6731724739074707,0.1433498114347458,0.9064316749572754,0.9064316749572754,0.0,307.0767822265625,313.0,70510.9296875,0.0,4660.31982421875,1.0,278.44097900390625,283.03985595703125,298.83056640625,303.37506103515625,293.1499938964844,293.1499938964844,278.1499938964844,35734.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780781626701355,1.0,0.0,0.0,3.662728309631348,3.662752389907837,8.951641348176054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.1474609375,0.0,1545.3785400390625,1895.4371337890625,0.0,3198.567626953125,0.9079644680023192,1.0,0.0,3.0,1.0,0.0
18028200,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7485747337341309,0.3940672576427459,0.3613820672035217,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8704397082328796,0.6308286190032959,0.6025772094726562,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.86912602186203,0.628849446773529,0.4430628418922424,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8021707534790039,0.4868209362030029,0.4675773978233337,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6445615887641907,0.2487190663814544,1.156098484992981,285.0158996582031,284.95001220703125,299.5771789550781,295.8438720703125,297.83172607421875,297.1962280273437,285.0164794921875,1.0,0.7313257455825806,0.3554114997386932,0.3554114997386932,1.0,1.0,-3.639928340911865,0.9667558073997498,2.6731724739074707,0.1433498114347458,0.9064316749572754,0.9064316749572754,0.0,307.0767822265625,313.0,70510.9296875,0.0,4660.31982421875,1.0,278.44097900390625,283.03985595703125,298.83056640625,303.37506103515625,293.1499938964844,293.1499938964844,278.1499938964844,35734.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780781626701355,1.0,0.0,0.0,3.662728309631348,3.662752389907837,8.951641348176054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.1474609375,0.0,1545.3785400390625,1895.4371337890625,0.0,3198.567626953125,0.9079644680023192,1.0,0.0,3.0,1.0,0.0
18028260,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7464103698730469,0.3927620649337768,0.3607116937637329,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8677868247032166,0.6290422081947327,0.6014578342437744,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8680298924446106,0.630458414554596,0.4446068406105041,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7999542951583862,0.4859141409397125,0.4671908915042877,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.643049955368042,0.2483851611614227,1.1561048030853271,284.85369873046875,284.95001220703125,299.48638916015625,295.8082275390625,297.8024597167969,297.1910095214844,284.8526611328125,1.0,0.7327272295951843,0.3548831641674042,0.3548831641674042,1.0,1.0,-3.6391892433166495,0.9648060202598572,2.6743831634521484,0.1421106904745102,0.8931154608726501,0.8931154608726501,0.0,310.2987060546875,316.0,71689.65625,0.0,4678.275390625,1.0,278.15899658203125,282.8573913574219,298.829345703125,303.51141357421875,293.1499938964844,293.1499938964844,278.45001220703125,36456.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851505517959595,1.0,0.0,0.0,3.648817539215088,3.648841619491577,8.883775990398135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.32421875,0.0,1535.2694091796875,1895.4371337890625,0.0,3264.828369140625,0.9052882194519044,1.0,0.0,3.0,1.0,0.0
18028320,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7464103698730469,0.3927620649337768,0.3607116937637329,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8677868247032166,0.6290422081947327,0.6014578342437744,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8680298924446106,0.630458414554596,0.4446068406105041,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7999542951583862,0.4859141409397125,0.4671908915042877,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.643049955368042,0.2483851611614227,1.1561048030853271,284.85369873046875,284.95001220703125,299.48638916015625,295.8082275390625,297.8024597167969,297.1910095214844,284.8526611328125,1.0,0.7327272295951843,0.3548831641674042,0.3548831641674042,1.0,1.0,-3.6391892433166495,0.9648060202598572,2.6743831634521484,0.1421106904745102,0.8931154608726501,0.8931154608726501,0.0,310.2987060546875,316.0,71689.65625,0.0,4678.275390625,1.0,278.15899658203125,282.8573913574219,298.829345703125,303.51141357421875,293.1499938964844,293.1499938964844,278.45001220703125,36456.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851505517959595,1.0,0.0,0.0,3.648817539215088,3.648841619491577,8.883775990398135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.32421875,0.0,1535.2694091796875,1895.4371337890625,0.0,3264.828369140625,0.9052882194519044,1.0,0.0,3.0,1.0,0.0
18028380,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7448126077651978,0.3923142850399017,0.3600886166095733,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8658545017242432,0.6282501816749573,0.6004762649536133,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8671090602874756,0.6319828629493713,0.4454383552074432,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7982941269874573,0.4855882525444031,0.4667174816131592,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6418706178665161,0.2482648938894271,1.1553585529327393,284.9895324707031,284.95001220703125,299.4342956542969,295.7870178222656,297.78778076171875,297.1908569335937,284.9923400878906,1.0,0.7334572076797485,0.354544997215271,0.354544997215271,1.0,1.0,-3.636782646179199,0.9629823565483092,2.673800468444824,0.1405569165945053,0.9010047912597656,0.9010047912597656,0.0,312.4384155273437,316.0,70320.9609375,0.0,4684.83544921875,1.0,278.4209899902344,283.0187683105469,298.7644348144531,303.27001953125,293.1499938964844,293.1499938964844,278.45001220703125,35973.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800323605537415,1.0,0.0,0.0,3.648440599441528,3.64846444129944,8.881939947968931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.845703125,0.0,1531.2335205078125,1895.4371337890625,0.0,3216.883544921875,0.9050492644309998,1.0,0.0,3.0,1.0,0.0
18028440,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7443670034408569,0.3922953605651855,0.3600464761257171,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8652398586273193,0.628065824508667,0.600264847278595,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8670822978019714,0.633102536201477,0.4461906254291534,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7978069186210632,0.4856202602386474,0.4667176008224487,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6415467858314514,0.2483339607715606,1.155603051185608,285.0038146972656,284.95001220703125,299.4072265625,295.77569580078125,297.7817687988281,297.1930236816406,285.0045166015625,1.0,0.7339715957641602,0.3543547987937927,0.3543547987937927,1.0,1.0,-3.637672901153565,0.9626590609550476,2.675013780593872,0.139800563454628,0.903170883655548,0.903170883655548,0.0,313.2733154296875,319.0,70241.4609375,0.0,4692.533203125,1.0,278.44091796875,283.03399658203125,298.7603759765625,303.2850646972656,293.1499938964844,293.1499938964844,278.1499938964844,35811.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792874217033386,1.0,0.0,0.0,3.653168916702272,3.65319299697876,8.904977448764839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.123046875,0.0,1535.2890625,1895.4371337890625,0.0,3209.902099609375,0.9058801531791688,1.0,0.0,3.0,1.0,0.0
18028500,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.743632435798645,0.3918417096138,0.3599265813827514,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8642712235450745,0.6273752450942993,0.5999244451522827,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8669021129608154,0.6341325044631958,0.4471635520458221,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7970272898674011,0.4853329062461853,0.4666949510574341,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6410441398620605,0.2482707202434539,1.1560207605361938,284.8808898925781,284.95001220703125,299.372314453125,295.7607421875,297.77154541015625,297.19244384765625,284.8751220703125,1.0,0.7347155809402466,0.3540906012058258,0.3540906012058258,1.0,1.0,-3.63877010345459,0.9621627926826476,2.676607370376587,0.1388104707002639,0.8949496746063232,0.8949496746063232,0.0,314.5859680175781,319.0,71391.8203125,0.0,4703.77685546875,1.0,278.1976318359375,282.88836669921875,298.7867736816406,303.4846496582031,293.1499938964844,293.1499938964844,278.1499938964844,36182.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841224908828735,1.0,0.0,0.0,3.650001287460327,3.650025367736816,8.889541618373187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.9072265625,0.0,1534.534423828125,1895.4371337890625,0.0,3255.201904296875,0.9051992297172546,1.0,0.0,3.0,1.0,0.0
18028560,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7422946691513062,0.3909958004951477,0.3593795895576477,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8626742362976074,0.6262434720993042,0.5991060733795166,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8660563230514526,0.6347115635871887,0.4477382004261017,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7956458330154419,0.4846874177455902,0.4663008153438568,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6400936841964722,0.2479908615350723,1.1555356979370115,284.8416442871094,284.95001220703125,299.3407287597656,295.7467346191406,297.75958251953125,297.1883239746094,284.8412780761719,1.0,0.7353096604347229,0.3538485765457153,0.3538485765457153,1.0,1.0,-3.6367671489715576,0.9607678055763244,2.675999402999878,0.1376169621944427,0.8892558217048645,0.8892558217048645,0.0,316.40606689453125,322.0,71424.453125,0.0,4709.4482421875,1.0,278.155517578125,282.8509521484375,298.76837158203125,303.4319152832031,293.1499938964844,293.1499938964844,278.45001220703125,36549.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861515522003174,1.0,0.0,0.0,3.636341571807861,3.636365652084351,8.823129746815539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.892578125,0.0,1522.1243896484375,1895.4371337890625,0.0,3274.19970703125,0.9025509357452391,1.0,0.0,3.0,1.0,0.0
18028620,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7403157949447632,0.3905157744884491,0.358694314956665,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8601973652839661,0.6252216100692749,0.5978611707687378,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8651530146598816,0.6373459696769714,0.4493030607700348,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7935423851013184,0.4843650460243225,0.465792715549469,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6386473774909973,0.2479373216629028,1.1549999713897705,284.9988708496094,284.95001220703125,299.2879638671875,295.7218017578125,297.74639892578125,297.19073486328125,284.9996643066406,1.0,0.7365145087242126,0.3533645272254944,0.3533645272254944,1.0,1.0,-3.6350579261779785,0.9587124586105348,2.6763453483581543,0.1352497488260269,0.899286150932312,0.899286150932312,0.0,319.35205078125,325.0,69966.8359375,0.0,4722.9599609375,1.0,278.44073486328125,283.0336608886719,298.70458984375,303.2083435058594,293.1499938964844,293.1499938964844,278.75,35859.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798010945320129,1.0,0.0,0.0,3.638813018798828,3.6388368606567374,8.835126550366112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.19140625,0.0,1519.70654296875,1895.4371337890625,0.0,3214.716552734375,0.9027052521705629,1.0,0.0,3.0,1.0,0.0
