time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7403157949447632,0.3905157744884491,0.358694314956665,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8601973652839661,0.6252216100692749,0.5978611707687378,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8651530146598816,0.6373459696769714,0.4493030607700348,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7935423851013184,0.4843650460243225,0.465792715549469,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6386473774909973,0.2479373216629028,1.1549999713897705,284.9988708496094,284.95001220703125,299.2879638671875,295.7218017578125,297.74639892578125,297.19073486328125,284.9996643066406,1.0,0.7365145087242126,0.3533645272254944,0.3533645272254944,1.0,1.0,-3.6350579261779785,0.9587124586105348,2.6763453483581543,0.1352497488260269,0.899286150932312,0.899286150932312,0.0,319.35205078125,325.0,69966.8359375,0.0,4722.9599609375,1.0,278.44073486328125,283.0336608886719,298.70458984375,303.2083435058594,293.1499938964844,293.1499938964844,278.75,35859.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798010945320129,1.0,0.0,0.0,3.638813018798828,3.6388368606567374,8.835126550366112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.19140625,0.0,1519.70654296875,1895.4371337890625,0.0,3214.716552734375,0.9027052521705629,1.0,0.0,3.0,1.0,0.0
18028740,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7397265434265137,0.391008049249649,0.359039157629013,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8591916561126709,0.6253480315208435,0.5978373289108276,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8657413721084595,0.641101062297821,0.4518056213855743,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.7928718328475952,0.4850099384784698,0.4662823379039764,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.638351321220398,0.2485436797142028,1.1573781967163086,285.1560363769531,284.95001220703125,299.25,295.7013244628906,297.74383544921875,297.2019348144531,285.1563720703125,1.0,0.7382897734642029,0.3528804779052734,0.3528804779052734,1.0,1.0,-3.6418962478637695,0.9592934250831604,2.682602882385254,0.1339669823646545,0.9200326800346376,0.9200326800346376,0.0,321.3033142089844,328.0,68792.6328125,0.0,4754.421875,1.0,278.74041748046875,283.2131652832031,298.6824951171875,303.0925598144531,293.1499938964844,293.1499938964844,278.45001220703125,34987.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738372325897217,1.0,0.0,0.0,3.6748547554016113,3.6748788356781006,9.01101316230779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.607421875,0.0,1553.36669921875,1895.4371337890625,0.0,3158.802734375,0.9101826548576356,1.0,0.0,3.0,1.0,0.0
18028800,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.7397265434265137,0.391008049249649,0.359039157629013,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8591916561126709,0.6253480315208435,0.5978373289108276,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8657413721084595,0.641101062297821,0.4518056213855743,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.7928718328475952,0.4850099384784698,0.4662823379039764,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.638351321220398,0.2485436797142028,1.1573781967163086,285.1560363769531,284.95001220703125,299.25,295.7013244628906,297.74383544921875,297.2019348144531,285.1563720703125,1.0,0.7382897734642029,0.3528804779052734,0.3528804779052734,1.0,1.0,-3.6418962478637695,0.9592934250831604,2.682602882385254,0.1339669823646545,0.9200326800346376,0.9200326800346376,0.0,321.3033142089844,328.0,68792.6328125,0.0,4754.421875,1.0,278.74041748046875,283.2131652832031,298.6824951171875,303.0925598144531,293.1499938964844,293.1499938964844,278.45001220703125,34987.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738372325897217,1.0,0.0,0.0,3.6748547554016113,3.6748788356781006,9.01101316230779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.607421875,0.0,1553.36669921875,1895.4371337890625,0.0,3158.802734375,0.9101826548576356,1.0,0.0,3.0,1.0,0.0
18028860,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7380635142326355,0.3899894654750824,0.3587222099304199,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8570834994316101,0.6239081621170044,0.5971570611000061,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8650938868522644,0.6430302858352661,0.4536626040935516,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7911608219146729,0.4844416975975036,0.466307520866394,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.637374222278595,0.2485469281673431,1.1591469049453735,284.9798278808594,284.95001220703125,299.22467041015625,295.68609619140625,297.7345275878906,297.1995849609375,284.97821044921875,1.0,0.7401193380355835,0.3523900210857391,0.3523900210857391,1.0,1.0,-3.645106315612793,0.958702564239502,2.686403751373291,0.1328263878822326,0.9147174954414368,0.9147174954414368,0.0,324.4701843261719,331.0,70309.3359375,0.0,4783.22216796875,1.0,278.45880126953125,283.0131225585937,298.7104187011719,303.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,35594.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818933367729187,1.0,0.0,0.0,3.692981004714966,3.693005323410034,9.10012659005588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.79296875,0.0,1578.444091796875,1895.4371337890625,0.0,3234.321533203125,0.9145865440368652,1.0,0.0,3.0,1.0,0.0
18028920,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7380635142326355,0.3899894654750824,0.3587222099304199,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8570834994316101,0.6239081621170044,0.5971570611000061,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8650938868522644,0.6430302858352661,0.4536626040935516,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7911608219146729,0.4844416975975036,0.466307520866394,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.637374222278595,0.2485469281673431,1.1591469049453735,284.9798278808594,284.95001220703125,299.22467041015625,295.68609619140625,297.7345275878906,297.1995849609375,284.97821044921875,1.0,0.7401193380355835,0.3523900210857391,0.3523900210857391,1.0,1.0,-3.645106315612793,0.958702564239502,2.686403751373291,0.1328263878822326,0.9147174954414368,0.9147174954414368,0.0,324.4701843261719,331.0,70309.3359375,0.0,4783.22216796875,1.0,278.45880126953125,283.0131225585937,298.7104187011719,303.28692626953125,293.1499938964844,293.1499938964844,278.1499938964844,35594.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818933367729187,1.0,0.0,0.0,3.692981004714966,3.693005323410034,9.10012659005588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.79296875,0.0,1578.444091796875,1895.4371337890625,0.0,3234.321533203125,0.9145865440368652,1.0,0.0,3.0,1.0,0.0
18028980,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7347500324249268,0.3877427577972412,0.3570954799652099,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8532314896583557,0.6209673285484314,0.5948681235313416,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8626590967178345,0.643553614616394,0.4543392062187195,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.787705659866333,0.4826064109802246,0.4650123417377472,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.6349979639053345,0.2476828098297119,1.1570239067077637,284.7989501953125,284.95001220703125,299.208740234375,295.67626953125,297.719482421875,297.1864318847656,284.7979736328125,1.0,0.7411776781082153,0.3518995642662048,0.3518995642662048,1.0,1.0,-3.6371078491210938,0.9546411037445068,2.682466745376587,0.1306651383638382,0.8967748880386353,0.8967748880386353,0.0,328.893310546875,334.0,71493.9375,0.0,4788.03173828125,1.0,278.1593017578125,282.81280517578125,298.6987609863281,303.36962890625,293.1499938964844,293.1499938964844,278.45001220703125,36590.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885785937309265,1.0,0.0,0.0,3.673887252807617,3.6739115715026855,9.006269579003856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2314453125,0.0,1564.3519287109375,1895.4371337890625,0.0,3296.911865234375,0.9109582304954528,1.0,0.0,3.0,1.0,0.0
18029040,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7347500324249268,0.3877427577972412,0.3570954799652099,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8532314896583557,0.6209673285484314,0.5948681235313416,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.8626590967178345,0.643553614616394,0.4543392062187195,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.787705659866333,0.4826064109802246,0.4650123417377472,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.6349979639053345,0.2476828098297119,1.1570239067077637,284.7989501953125,284.95001220703125,299.208740234375,295.67626953125,297.719482421875,297.1864318847656,284.7979736328125,1.0,0.7411776781082153,0.3518995642662048,0.3518995642662048,1.0,1.0,-3.6371078491210938,0.9546411037445068,2.682466745376587,0.1306651383638382,0.8967748880386353,0.8967748880386353,0.0,328.893310546875,334.0,71493.9375,0.0,4788.03173828125,1.0,278.1593017578125,282.81280517578125,298.6987609863281,303.36962890625,293.1499938964844,293.1499938964844,278.45001220703125,36590.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885785937309265,1.0,0.0,0.0,3.673887252807617,3.6739115715026855,9.006269579003856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2314453125,0.0,1564.3519287109375,1895.4371337890625,0.0,3296.911865234375,0.9109582304954528,1.0,0.0,3.0,1.0,0.0
18029100,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7332345843315125,0.3870872259140014,0.3562947511672973,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8514482975006104,0.6199337840080261,0.5936692357063293,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8616233468055725,0.644406259059906,0.4547082781791687,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7860888242721558,0.482009083032608,0.4642902314662933,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6338342428207397,0.2473650872707367,1.155423641204834,284.9203796386719,284.95001220703125,299.2040710449219,295.6732788085937,297.7158203125,297.1838684082031,284.9262390136719,1.0,0.7415179014205933,0.3516543209552765,0.3516543209552765,1.0,1.0,-3.632344245910645,0.952381432056427,2.679962635040283,0.1293828636407852,0.9016202688217164,0.9016202688217164,0.0,330.8278503417969,334.0,70164.9765625,0.0,4786.5517578125,1.0,278.4031066894531,282.9600830078125,298.64801025390625,303.1261901855469,293.1499938964844,293.1499938964844,278.45001220703125,36316.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834768533706665,1.0,0.0,0.0,3.6669938564300537,3.667018175125122,8.972504019766347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.5458984375,0.0,1554.538330078125,1895.4371337890625,0.0,3249.15478515625,0.909484326839447,1.0,0.0,3.0,1.0,0.0
18029160,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7324545383453369,0.3869151175022125,0.3560147285461426,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8504295945167542,0.619440495967865,0.5930501818656921,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8614027500152588,0.6458215117454529,0.4555684924125671,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7852169871330261,0.4818544089794159,0.4640228748321533,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6332191824913025,0.247317835688591,1.154933214187622,284.9603881835937,284.95001220703125,299.2015075683594,295.6714782714844,297.7162170410156,297.18585205078125,284.9608459472656,1.0,0.7420120239257812,0.351457804441452,0.351457804441452,1.0,1.0,-3.631377458572388,0.9514429569244384,2.679934501647949,0.1285703033208847,0.904091775417328,0.904091775417328,0.0,332.08551025390625,337.0,69965.078125,0.0,4791.62939453125,1.0,278.444580078125,283.0002136230469,298.6473693847656,303.1456604003906,293.1499938964844,293.1499938964844,278.1499938964844,36027.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881009042263031,1.0,0.0,0.0,3.669402837753296,3.669426918029785,8.984296187009022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11432.95703125,0.0,1555.065673828125,1895.4371337890625,0.0,3226.0361328125,0.9096729755401612,1.0,0.0,3.0,1.0,0.0
18029220,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7305387258529663,0.3855141103267669,0.3552089929580688,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8480655550956726,0.6173919439315796,0.5916140675544739,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8605225086212158,0.6473051905632019,0.4569993019104004,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7831687927246094,0.4807313978672027,0.4633725583553314,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.6318304538726807,0.2468334287405014,1.1540477275848389,284.8084716796875,284.95001220703125,299.2023010253906,295.6713256835937,297.7121887207031,297.18121337890625,284.8079528808594,1.0,0.7430408000946045,0.3510647714138031,0.3510647714138031,1.0,1.0,-3.628564834594727,0.9493032097816468,2.679261445999145,0.1272368133068084,0.8880060315132141,0.8880060315132141,0.0,335.05206298828125,325.0,71112.125,0.0,4802.0439453125,1.0,278.1590881347656,282.8260192871094,298.6842956542969,303.31707763671875,293.1499938964844,293.1499938964844,278.45001220703125,36783.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865432739257812,1.0,0.0,0.0,3.64315128326416,3.6431753635406494,8.856205226948077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.517578125,0.0,1531.4163818359375,1895.4371337890625,0.0,3277.865966796875,0.9042535424232484,1.0,0.0,3.0,1.0,0.0
18029280,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7305387258529663,0.3855141103267669,0.3552089929580688,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8480655550956726,0.6173919439315796,0.5916140675544739,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8605225086212158,0.6473051905632019,0.4569993019104004,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7831687927246094,0.4807313978672027,0.4633725583553314,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.6318304538726807,0.2468334287405014,1.1540477275848389,284.8084716796875,284.95001220703125,299.2023010253906,295.6713256835937,297.7121887207031,297.18121337890625,284.8079528808594,1.0,0.7430408000946045,0.3510647714138031,0.3510647714138031,1.0,1.0,-3.628564834594727,0.9493032097816468,2.679261445999145,0.1272368133068084,0.8880060315132141,0.8880060315132141,0.0,335.05206298828125,325.0,71112.125,0.0,4802.0439453125,1.0,278.1590881347656,282.8260192871094,298.6842956542969,303.31707763671875,293.1499938964844,293.1499938964844,278.45001220703125,36783.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865432739257812,1.0,0.0,0.0,3.64315128326416,3.6431753635406494,8.856205226948077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.517578125,0.0,1531.4163818359375,1895.4371337890625,0.0,3277.865966796875,0.9042535424232484,1.0,0.0,3.0,1.0,0.0
18029340,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7319008708000183,0.385061502456665,0.3542566895484924,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8496993184089661,0.6163022518157959,0.5899955630302429,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8638604283332825,0.6499773263931274,0.4583579003810882,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7850109934806824,0.4803662300109863,0.4625109136104584,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6331963539123535,0.246760606765747,1.1519203186035156,284.97119140625,284.95001220703125,299.2104797363281,295.6754150390625,297.7161560058594,297.184814453125,284.97222900390625,1.0,0.7400254607200623,0.3506717681884765,0.3506717681884765,1.0,1.0,-3.623501300811768,0.9464767575263976,2.677024602890014,0.1255106478929519,0.8963261842727661,0.8963261842727661,0.0,330.49188232421875,313.0,69633.0234375,0.0,4759.4951171875,1.0,278.4408569335937,283.0131530761719,298.6517944335937,303.1258239746094,293.1499938964844,293.1499938964844,278.75,36073.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789897561073303,1.0,0.0,0.0,3.637458324432373,3.6374824047088623,8.828549766803917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.8984375,0.0,1519.8096923828125,1895.4371337890625,0.0,3207.1123046875,0.9025577902793884,1.0,0.0,3.0,1.0,0.0
18029400,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7319008708000183,0.385061502456665,0.3542566895484924,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8496993184089661,0.6163022518157959,0.5899955630302429,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8638604283332825,0.6499773263931274,0.4583579003810882,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7850109934806824,0.4803662300109863,0.4625109136104584,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6331963539123535,0.246760606765747,1.1519203186035156,284.97119140625,284.95001220703125,299.2104797363281,295.6754150390625,297.7161560058594,297.184814453125,284.97222900390625,1.0,0.7400254607200623,0.3506717681884765,0.3506717681884765,1.0,1.0,-3.623501300811768,0.9464767575263976,2.677024602890014,0.1255106478929519,0.8963261842727661,0.8963261842727661,0.0,330.49188232421875,313.0,69633.0234375,0.0,4759.4951171875,1.0,278.4408569335937,283.0131530761719,298.6517944335937,303.1258239746094,293.1499938964844,293.1499938964844,278.75,36073.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789897561073303,1.0,0.0,0.0,3.637458324432373,3.6374824047088623,8.828549766803917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.8984375,0.0,1519.8096923828125,1895.4371337890625,0.0,3207.1123046875,0.9025577902793884,1.0,0.0,3.0,1.0,0.0
18029460,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.7363848686218262,0.3856512308120727,0.3542543053627014,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8549338579177856,0.616424560546875,0.5895132422447205,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.8710102438926697,0.6538451910018921,0.4606006741523742,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7903887033462524,0.4810432195663452,0.4625739455223083,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.6372541785240173,0.2474456876516342,1.1524580717086792,285.1349792480469,284.95001220703125,299.225341796875,295.68328857421875,297.72900390625,297.1977844238281,285.135498046875,1.0,0.7359341382980347,0.3503049910068512,0.3503049910068512,1.0,1.0,-3.626331329345703,0.9461690187454224,2.6801624298095703,0.1245864927768707,0.9159021377563475,0.9159021377563475,0.0,321.11944580078125,301.0,68434.3828125,0.0,4709.45458984375,1.0,278.7403869628906,283.1986389160156,298.6585388183594,303.0377197265625,293.1499938964844,293.1499938964844,278.45001220703125,35148.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718199133872986,1.0,0.0,0.0,3.667335271835327,3.667359352111816,8.974175216280855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.484375,0.0,1546.1380615234375,1895.4371337890625,0.0,3139.882080078125,0.908613920211792,1.0,0.0,3.0,1.0,0.0
18029520,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.7363848686218262,0.3856512308120727,0.3542543053627014,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8549338579177856,0.616424560546875,0.5895132422447205,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.8710102438926697,0.6538451910018921,0.4606006741523742,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7903887033462524,0.4810432195663452,0.4625739455223083,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.6372541785240173,0.2474456876516342,1.1524580717086792,285.1349792480469,284.95001220703125,299.225341796875,295.68328857421875,297.72900390625,297.1977844238281,285.135498046875,1.0,0.7359341382980347,0.3503049910068512,0.3503049910068512,1.0,1.0,-3.626331329345703,0.9461690187454224,2.6801624298095703,0.1245864927768707,0.9159021377563475,0.9159021377563475,0.0,321.11944580078125,301.0,68434.3828125,0.0,4709.45458984375,1.0,278.7403869628906,283.1986389160156,298.6585388183594,303.0377197265625,293.1499938964844,293.1499938964844,278.45001220703125,35148.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718199133872986,1.0,0.0,0.0,3.667335271835327,3.667359352111816,8.974175216280855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.484375,0.0,1546.1380615234375,1895.4371337890625,0.0,3139.882080078125,0.908613920211792,1.0,0.0,3.0,1.0,0.0
18029580,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.739861011505127,0.3851955533027649,0.353983074426651,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8591204285621643,0.6156163811683655,0.5889264345169067,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8765527009963989,0.6554973721504211,0.461923599243164,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7946564555168152,0.4808515906333923,0.4624671936035156,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6405758261680603,0.2476516216993332,1.152904987335205,284.978759765625,284.95001220703125,299.23980712890625,295.69110107421875,297.7333068847656,297.1991577148437,284.9759826660156,1.0,0.7325537204742432,0.3500409424304962,0.3500409424304962,1.0,1.0,-3.62731409072876,0.9456122517585754,2.68170166015625,0.1240654736757278,0.9103585481643676,0.9103585481643676,0.0,313.7988586425781,301.0,69868.8359375,0.0,4666.85009765625,1.0,278.4713134765625,283.01806640625,298.717529296875,303.2755432128906,293.1499938964844,293.1499938964844,278.45001220703125,35622.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782869577407837,1.0,0.0,0.0,3.679014444351196,3.6790387630462646,9.031425065586518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.720703125,0.0,1562.838134765625,1895.4371337890625,0.0,3200.5244140625,0.9114124178886414,1.0,0.0,3.0,1.0,0.0
18029640,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7409303188323975,0.3848142027854919,0.3535941839218139,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8604748249053955,0.6150608062744141,0.5883726477622986,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8784142136573792,0.655903160572052,0.4621676206588745,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7960416078567505,0.4805764257907867,0.4621663987636566,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.6416670083999634,0.2476051449775695,1.1524152755737305,284.9639892578125,284.95001220703125,299.2462463378906,295.694580078125,297.7336730957031,297.1977233886719,284.9625549316406,1.0,0.731052577495575,0.3499382436275482,0.3499382436275482,1.0,1.0,-3.625525951385498,0.9447270035743712,2.6807990074157715,0.1236619502305984,0.90971577167511,0.90971577167511,0.0,311.1210632324219,289.0,69921.0546875,0.0,4645.26416015625,1.0,278.4588623046875,283.0035400390625,298.71441650390625,303.2590637207031,293.1499938964844,293.1499938964844,278.1499938964844,35735.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878997266292572,1.0,0.0,0.0,3.680188417434693,3.6802127361297607,9.037189556693192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.9658203125,0.0,1565.021240234375,1895.4371337890625,0.0,3207.182861328125,0.9118202924728394,1.0,0.0,3.0,1.0,0.0
18029700,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7428032159805298,0.3839077055454254,0.3527652025222778,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8628678917884827,0.6137886643409729,0.587195634841919,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8817375302314758,0.656352162361145,0.4624882936477661,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7984727621078491,0.4798497259616852,0.4614657163619995,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.6435678005218506,0.247366189956665,1.1509851217269895,284.8244323730469,284.95001220703125,299.2587280273437,295.7013854980469,297.7331848144531,297.1933288574219,284.8182678222656,1.0,0.7281658053398132,0.3497548699378967,0.3497548699378967,1.0,1.0,-3.620941162109375,0.942717671394348,2.6782233715057373,0.1228136047720909,0.898709774017334,0.898709774017334,0.0,306.2656555175781,289.0,71099.8515625,0.0,4602.44580078125,1.0,278.1998291015625,282.8418273925781,298.7396240234375,303.4307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36278.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838359117507935,1.0,0.0,0.0,3.673948049545288,3.673972368240357,9.006567438518687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.9521484375,0.0,1562.0693359375,1895.4371337890625,0.0,3252.51806640625,0.910583794116974,1.0,0.0,3.0,1.0,0.0
18029760,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7444831132888794,0.3828265368938446,0.3516716361045837,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.8650742173194885,0.6122794151306152,0.5856754779815674,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.8848843574523926,0.6565988659858704,0.4625599980354309,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8007022738456726,0.478911280632019,0.46047443151474,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.6452911496162415,0.2469634413719177,1.1486248970031738,284.7841186523437,284.95001220703125,299.2724914550781,295.7088928222656,297.7315673828125,297.18701171875,284.7837829589844,1.0,0.7249802947044373,0.3495567440986633,0.3495567440986633,1.0,1.0,-3.613855600357056,0.9398943185806274,2.6739611625671387,0.1217027530074119,0.8910245299339294,0.8910245299339294,0.0,301.4398803710937,277.0,71089.2578125,0.0,4553.00927734375,1.0,278.1559753417969,282.8041381835937,298.7293701171875,303.3699035644531,293.1499938964844,293.1499938964844,278.45001220703125,36738.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850287795066833,1.0,0.0,0.0,3.656028985977173,3.656053304672241,8.918926255319093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.9228515625,0.0,1545.4246826171875,1895.4371337890625,0.0,3263.68798828125,0.907057285308838,1.0,0.0,3.0,1.0,0.0
18029820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7496568560600281,0.3822532892227173,0.3502815067768097,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8714526891708374,0.610918402671814,0.5834479928016663,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8933588266372681,0.6590827107429504,0.4635100364685058,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8069456815719604,0.4783351123332977,0.4590823650360107,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6500924229621887,0.2468482404947281,1.1449332237243652,284.9486389160156,284.95001220703125,299.3034362792969,295.7257385253906,297.7399597167969,297.1887512207031,284.9497375488281,1.0,0.7184523940086365,0.3491604924201965,0.3491604924201965,1.0,1.0,-3.604514360427856,0.9357454180717468,2.668768882751465,0.1196063086390495,0.8979206681251526,0.8979206681251526,0.0,290.1255798339844,265.0,69552.40625,0.0,4457.65234375,1.0,278.4408569335937,282.9943542480469,298.69970703125,303.16778564453125,293.1499938964844,293.1499938964844,278.75,36130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766388893127441,1.0,0.0,0.0,3.648142099380493,3.6481661796569824,8.880487598617037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.75,0.0,1532.075927734375,1895.4371337890625,0.0,3185.073974609375,0.9049765467643738,1.0,0.0,3.0,1.0,0.0
18029880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7496568560600281,0.3822532892227173,0.3502815067768097,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8714526891708374,0.610918402671814,0.5834479928016663,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8933588266372681,0.6590827107429504,0.4635100364685058,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8069456815719604,0.4783351123332977,0.4590823650360107,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6500924229621887,0.2468482404947281,1.1449332237243652,284.9486389160156,284.95001220703125,299.3034362792969,295.7257385253906,297.7399597167969,297.1887512207031,284.9497375488281,1.0,0.7184523940086365,0.3491604924201965,0.3491604924201965,1.0,1.0,-3.604514360427856,0.9357454180717468,2.668768882751465,0.1196063086390495,0.8979206681251526,0.8979206681251526,0.0,290.1255798339844,265.0,69552.40625,0.0,4457.65234375,1.0,278.4408569335937,282.9943542480469,298.69970703125,303.16778564453125,293.1499938964844,293.1499938964844,278.75,36130.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766388893127441,1.0,0.0,0.0,3.648142099380493,3.6481661796569824,8.880487598617037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.75,0.0,1532.075927734375,1895.4371337890625,0.0,3185.073974609375,0.9049765467643738,1.0,0.0,3.0,1.0,0.0
18029940,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7575204968452454,0.3828870952129364,0.3501651883125305,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8807553648948669,0.610967218875885,0.5827268362045288,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.9048792719841005,0.6629853248596191,0.465650737285614,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8155087232589722,0.478978544473648,0.4589464664459228,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6572496294975281,0.2475776076316833,1.1449439525604248,285.1160583496094,284.95001220703125,299.33837890625,295.7447509765625,297.7581787109375,297.2020263671875,285.11669921875,1.0,0.7124492526054382,0.3487642109394073,0.3487642109394073,1.0,1.0,-3.605921745300293,0.934907078742981,2.6710147857666016,0.1185170710086822,0.91635000705719,0.91635000705719,0.0,277.221435546875,253.0,68333.3984375,0.0,4382.0419921875,1.0,278.7404479980469,283.1832275390625,298.71734619140625,303.0881042480469,293.1499938964844,293.1499938964844,278.45001220703125,35240.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688854575157166,1.0,0.0,0.0,3.674481868743897,3.6745059490203857,9.009185077957228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.951171875,0.0,1554.8543701171875,1895.4371337890625,0.0,3112.35546875,0.9102768898010254,1.0,0.0,3.0,1.0,0.0
18030000,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7575204968452454,0.3828870952129364,0.3501651883125305,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8807553648948669,0.610967218875885,0.5827268362045288,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.9048792719841005,0.6629853248596191,0.465650737285614,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8155087232589722,0.478978544473648,0.4589464664459228,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6572496294975281,0.2475776076316833,1.1449439525604248,285.1160583496094,284.95001220703125,299.33837890625,295.7447509765625,297.7581787109375,297.2020263671875,285.11669921875,1.0,0.7124492526054382,0.3487642109394073,0.3487642109394073,1.0,1.0,-3.605921745300293,0.934907078742981,2.6710147857666016,0.1185170710086822,0.91635000705719,0.91635000705719,0.0,277.221435546875,253.0,68333.3984375,0.0,4382.0419921875,1.0,278.7404479980469,283.1832275390625,298.71734619140625,303.0881042480469,293.1499938964844,293.1499938964844,278.45001220703125,35240.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688854575157166,1.0,0.0,0.0,3.674481868743897,3.6745059490203857,9.009185077957228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.951171875,0.0,1554.8543701171875,1895.4371337890625,0.0,3112.35546875,0.9102768898010254,1.0,0.0,3.0,1.0,0.0
18030060,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7650321125984192,0.3821507096290588,0.349514365196228,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8897403478622437,0.6096324324607849,0.5815180540084839,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9167150259017944,0.6651096343994141,0.467207133769989,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8234351277351379,0.4785540103912353,0.4584899842739105,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6644468307495117,0.2478217482566833,1.1448925733566284,284.9489440917969,284.95001220703125,299.3766784667969,295.7655334472656,297.7678527832031,297.202392578125,284.9476318359375,1.0,0.7065337300300598,0.3485186994075775,0.3485186994075775,1.0,1.0,-3.604962587356568,0.9337928295135498,2.6711697578430176,0.1180055513978004,0.9092788100242616,0.9092788100242616,0.0,265.3420104980469,241.0,69809.0234375,0.0,4306.28759765625,1.0,278.4588317871094,282.9916076660156,298.78350830078125,303.3192443847656,293.1499938964844,293.1499938964844,278.1499938964844,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757103681564331,1.0,0.0,0.0,3.683703899383545,3.683728218078613,9.054463134816616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.0791015625,0.0,1569.7208251953125,1895.4371337890625,0.0,3176.3681640625,0.9126744270324708,1.0,0.0,3.0,1.0,0.0
18030120,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7650321125984192,0.3821507096290588,0.349514365196228,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8897403478622437,0.6096324324607849,0.5815180540084839,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9167150259017944,0.6651096343994141,0.467207133769989,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8234351277351379,0.4785540103912353,0.4584899842739105,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6644468307495117,0.2478217482566833,1.1448925733566284,284.9489440917969,284.95001220703125,299.3766784667969,295.7655334472656,297.7678527832031,297.202392578125,284.9476318359375,1.0,0.7065337300300598,0.3485186994075775,0.3485186994075775,1.0,1.0,-3.604962587356568,0.9337928295135498,2.6711697578430176,0.1180055513978004,0.9092788100242616,0.9092788100242616,0.0,265.3420104980469,241.0,69809.0234375,0.0,4306.28759765625,1.0,278.4588317871094,282.9916076660156,298.78350830078125,303.3192443847656,293.1499938964844,293.1499938964844,278.1499938964844,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757103681564331,1.0,0.0,0.0,3.683703899383545,3.683728218078613,9.054463134816616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.0791015625,0.0,1569.7208251953125,1895.4371337890625,0.0,3176.3681640625,0.9126744270324708,1.0,0.0,3.0,1.0,0.0
18030180,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.7710509300231934,0.3802676200866699,0.3476389348506927,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.8971565365791321,0.6069445013999939,0.5788421630859375,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.9273009300231934,0.6658595204353333,0.4675995707511902,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8298860192298889,0.4769510924816131,0.4568071067333221,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.6704206466674805,0.2472731471061706,1.1413159370422363,284.77685546875,284.95001220703125,299.41766357421875,295.7876281738281,297.7687683105469,297.1903991699219,284.7761535644531,1.0,0.6998763680458069,0.3482731878757477,0.3482731878757477,1.0,1.0,-3.593642234802246,0.9295089840888976,2.664133310317993,0.116565965116024,0.8901634216308594,0.8901634216308594,0.0,254.71353149414065,229.0,70951.71875,0.0,4210.70947265625,1.0,278.1593933105469,282.799560546875,298.80487060546875,303.4341125488281,293.1499938964844,293.1499938964844,278.45001220703125,36816.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813781142234802,1.0,0.0,0.0,3.6560933589935294,3.65611743927002,8.919239462557016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.7509765625,0.0,1546.07763671875,1895.4371337890625,0.0,3229.494384765625,0.9071426391601562,1.0,0.0,3.0,1.0,0.0
18030240,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.7710509300231934,0.3802676200866699,0.3476389348506927,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.8971565365791321,0.6069445013999939,0.5788421630859375,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.9273009300231934,0.6658595204353333,0.4675995707511902,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8298860192298889,0.4769510924816131,0.4568071067333221,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.6704206466674805,0.2472731471061706,1.1413159370422363,284.77685546875,284.95001220703125,299.41766357421875,295.7876281738281,297.7687683105469,297.1903991699219,284.7761535644531,1.0,0.6998763680458069,0.3482731878757477,0.3482731878757477,1.0,1.0,-3.593642234802246,0.9295089840888976,2.664133310317993,0.116565965116024,0.8901634216308594,0.8901634216308594,0.0,254.71353149414065,229.0,70951.71875,0.0,4210.70947265625,1.0,278.1593933105469,282.799560546875,298.80487060546875,303.4341125488281,293.1499938964844,293.1499938964844,278.45001220703125,36816.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813781142234802,1.0,0.0,0.0,3.6560933589935294,3.65611743927002,8.919239462557016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.7509765625,0.0,1546.07763671875,1895.4371337890625,0.0,3229.494384765625,0.9071426391601562,1.0,0.0,3.0,1.0,0.0
18030300,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7744629979133606,0.3797948658466339,0.3467242419719696,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9012877941131592,0.606057345867157,0.577486515045166,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9331772327423096,0.6668612957000732,0.4678411185741424,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8334423303604126,0.4764807224273681,0.4559082984924316,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673671543598175,0.2471286952495575,1.1390758752822876,284.9024963378906,284.95001220703125,299.43896484375,295.7990417480469,297.7728881835937,297.1889953613281,284.9085388183594,1.0,0.6963603496551514,0.3481504023075104,0.3481504023075104,1.0,1.0,-3.5874173641204834,0.9272003173828124,2.66021728515625,0.1156571209430694,0.8946225643157959,0.8946225643157959,0.0,249.1416015625,229.0,69631.9921875,0.0,4160.08203125,1.0,278.4022521972656,282.95025634765625,298.7684326171875,303.2067565917969,293.1499938964844,293.1499938964844,278.45001220703125,36501.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757272958755493,1.0,0.0,0.0,3.645857334136963,3.645881414413452,8.869366752151109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.7900390625,0.0,1532.3118896484375,1895.4371337890625,0.0,3176.52685546875,0.9049009084701538,1.0,0.0,3.0,1.0,0.0
18030360,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.779147744178772,0.3798002302646637,0.3463267087936401,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9068379998207092,0.6056920886039734,0.576702892780304,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9405861496925354,0.6684436798095703,0.4685961902141571,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8381311297416687,0.4764527678489685,0.4554672837257385,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6779617667198181,0.2472606748342514,1.137983322143555,284.9462890625,284.95001220703125,299.4606628417969,295.8106384277344,297.7809753417969,297.1927185058594,284.947021484375,1.0,0.692999541759491,0.3480355143547058,0.3480355143547058,1.0,1.0,-3.585052013397217,0.9261034727096558,2.6589484214782715,0.1150915771722793,0.896813154220581,0.896813154220581,0.0,242.893783569336,217.0,69428.1171875,0.0,4115.60400390625,1.0,278.4443359375,282.9939270019531,298.78179931640625,303.2395324707031,293.1499938964844,293.1499938964844,278.75,36179.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728184103965759,1.0,0.0,0.0,3.64567756652832,3.645701408386232,8.868491931934841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.16796875,0.0,1529.70556640625,1895.4371337890625,0.0,3149.247314453125,0.9044804573059082,1.0,0.0,3.0,1.0,0.0
18030420,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7908644080162048,0.3805415332317352,0.346302330493927,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9215180277824402,0.6058258414268494,0.5760642886161804,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9575637578964232,0.6724748015403748,0.4708224534988403,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8498100638389587,0.4771792590618133,0.4554012417793274,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.6886754631996155,0.2480941414833068,1.138404369354248,285.1137084960937,284.95001220703125,299.5050048828125,295.83416748046875,297.8029479980469,297.2073974609375,285.11444091796875,1.0,0.686779797077179,0.3478057086467743,0.3478057086467743,1.0,1.0,-3.5873498916625977,0.9260728359222412,2.6612772941589355,0.1146473214030265,0.9150168299674988,0.9150168299674988,0.0,229.6827392578125,205.0,68246.7734375,0.0,4040.71044921875,1.0,278.74053955078125,283.1820373535156,298.806640625,303.1713562011719,293.1499938964844,293.1499938964844,278.45001220703125,35272.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651282787322998,1.0,0.0,0.0,3.670765161514282,3.670789241790772,8.990969604383281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.203125,0.0,1550.919189453125,1895.4371337890625,0.0,3077.10888671875,0.9094691276550292,1.0,0.0,3.0,1.0,0.0
18030480,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7908644080162048,0.3805415332317352,0.346302330493927,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.9215180277824402,0.6058258414268494,0.5760642886161804,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9575637578964232,0.6724748015403748,0.4708224534988403,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8498100638389587,0.4771792590618133,0.4554012417793274,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.6886754631996155,0.2480941414833068,1.138404369354248,285.1137084960937,284.95001220703125,299.5050048828125,295.83416748046875,297.8029479980469,297.2073974609375,285.11444091796875,1.0,0.686779797077179,0.3478057086467743,0.3478057086467743,1.0,1.0,-3.5873498916625977,0.9260728359222412,2.6612772941589355,0.1146473214030265,0.9150168299674988,0.9150168299674988,0.0,229.6827392578125,205.0,68246.7734375,0.0,4040.71044921875,1.0,278.74053955078125,283.1820373535156,298.806640625,303.1713562011719,293.1499938964844,293.1499938964844,278.45001220703125,35272.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651282787322998,1.0,0.0,0.0,3.670765161514282,3.670789241790772,8.990969604383281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.203125,0.0,1550.919189453125,1895.4371337890625,0.0,3077.10888671875,0.9094691276550292,1.0,0.0,3.0,1.0,0.0
