time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8021820783615112,0.3799025416374206,0.345731109380722,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9363434910774232,0.6045630574226379,0.5749073624610901,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9726699590682985,0.6746765375137329,0.4724344313144684,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8615928292274475,0.4768285155296325,0.4550066888332367,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6993834972381592,0.2484323978424072,1.1387468576431274,284.9483337402344,284.95001220703125,299.54998779296875,295.8578186035156,297.81402587890625,297.2073669433594,284.94708251953125,1.0,0.6807155609130859,0.3475759029388428,0.3475759029388428,1.0,1.0,-3.587164163589477,0.9252639412879944,2.661900281906128,0.1142942383885383,0.9079762697219848,0.9079762697219848,0.0,217.6580047607422,193.0,69727.515625,0.0,3966.544921875,1.0,278.4588623046875,282.9917297363281,298.8760070800781,303.40704345703125,293.1499938964844,293.1499938964844,278.1499938964844,35851.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720082640647888,1.0,0.0,0.0,3.679255962371826,3.679280281066896,9.032610250869766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.7255859375,0.0,1564.842529296875,1895.4371337890625,0.0,3141.648193359375,0.9116935729980468,1.0,0.0,3.0,1.0,0.0
18030600,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8021820783615112,0.3799025416374206,0.345731109380722,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9363434910774232,0.6045630574226379,0.5749073624610901,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9726699590682985,0.6746765375137329,0.4724344313144684,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8615928292274475,0.4768285155296325,0.4550066888332367,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6993834972381592,0.2484323978424072,1.1387468576431274,284.9483337402344,284.95001220703125,299.54998779296875,295.8578186035156,297.81402587890625,297.2073669433594,284.94708251953125,1.0,0.6807155609130859,0.3475759029388428,0.3475759029388428,1.0,1.0,-3.587164163589477,0.9252639412879944,2.661900281906128,0.1142942383885383,0.9079762697219848,0.9079762697219848,0.0,217.6580047607422,193.0,69727.515625,0.0,3966.544921875,1.0,278.4588623046875,282.9917297363281,298.8760070800781,303.40704345703125,293.1499938964844,293.1499938964844,278.1499938964844,35851.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720082640647888,1.0,0.0,0.0,3.679255962371826,3.679280281066896,9.032610250869766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.7255859375,0.0,1564.842529296875,1895.4371337890625,0.0,3141.648193359375,0.9116935729980468,1.0,0.0,3.0,1.0,0.0
18030660,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8115215301513672,0.3781116604804992,0.3439360857009887,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9488859176635742,0.6019701361656189,0.5723166465759277,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.984609067440033,0.675478458404541,0.4728631973266601,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8720250725746155,0.4752973616123199,0.4533880352973938,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.7085216641426086,0.2479698359966278,1.1355479955673218,284.7773742675781,284.95001220703125,299.5950012207031,295.88116455078125,297.8158569335937,297.19549560546875,284.7767333984375,1.0,0.6739290952682495,0.3472533524036407,0.3472533524036407,1.0,1.0,-3.5766186714172363,0.9209882020950316,2.655630350112915,0.1127082481980323,0.8889394402503967,0.8889394402503967,0.0,206.9850006103516,181.0,70871.109375,0.0,3874.179931640625,1.0,278.1594543457031,282.8005676269531,298.898681640625,303.5238342285156,293.1499938964844,293.1499938964844,278.45001220703125,36830.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777271509170532,1.0,0.0,0.0,3.651120662689209,3.651144742965698,8.894994039110315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.693359375,0.0,1540.6279296875,1895.4371337890625,0.0,3195.27685546875,0.906042754650116,1.0,0.0,3.0,1.0,0.0
18030720,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8115215301513672,0.3781116604804992,0.3439360857009887,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9488859176635742,0.6019701361656189,0.5723166465759277,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.984609067440033,0.675478458404541,0.4728631973266601,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8720250725746155,0.4752973616123199,0.4533880352973938,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.7085216641426086,0.2479698359966278,1.1355479955673218,284.7773742675781,284.95001220703125,299.5950012207031,295.88116455078125,297.8158569335937,297.19549560546875,284.7767333984375,1.0,0.6739290952682495,0.3472533524036407,0.3472533524036407,1.0,1.0,-3.5766186714172363,0.9209882020950316,2.655630350112915,0.1127082481980323,0.8889394402503967,0.8889394402503967,0.0,206.9850006103516,181.0,70871.109375,0.0,3874.179931640625,1.0,278.1594543457031,282.8005676269531,298.898681640625,303.5238342285156,293.1499938964844,293.1499938964844,278.45001220703125,36830.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777271509170532,1.0,0.0,0.0,3.651120662689209,3.651144742965698,8.894994039110315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.693359375,0.0,1540.6279296875,1895.4371337890625,0.0,3195.27685546875,0.906042754650116,1.0,0.0,3.0,1.0,0.0
18030780,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8204253911972046,0.3777010142803192,0.3428036570549011,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9606934189796448,0.6009171009063721,0.5705069303512573,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9949219822883606,0.6774901151657104,0.4735585451126098,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8824436664581299,0.4748537242412567,0.452236533164978,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7168916463851929,0.2479560077190399,1.1328152418136597,284.93560791015625,284.95001220703125,299.63055419921875,295.8993835449219,297.8249816894531,297.1964111328125,284.9376220703125,1.0,0.668274462223053,0.3469953238964081,0.3469953238964081,1.0,1.0,-3.5692291259765625,0.9178950786590576,2.651334047317505,0.1112699881196022,0.8950716257095337,0.8950716257095337,0.0,197.688232421875,181.0,69410.40625,0.0,3798.711669921875,1.0,278.4330749511719,282.9833984375,298.8681335449219,303.31658935546875,293.1499938964844,293.1499938964844,278.45001220703125,36261.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700619339942932,1.0,0.0,0.0,3.641132354736328,3.6411561965942383,8.846392915984325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2421875,0.0,1525.275146484375,1895.4371337890625,0.0,3123.3916015625,0.9035463929176332,1.0,0.0,3.0,1.0,0.0
18030840,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.823224663734436,0.3777263760566711,0.3427071273326874,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9642518162727356,0.6007980108261108,0.5702630281448364,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9978415966033936,0.6781448721885681,0.4739183485507965,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8857443332672119,0.474869817495346,0.4521193206310272,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7194074392318726,0.2480374723672866,1.1325782537460327,284.9437866210937,284.95001220703125,299.63934326171875,295.9038391113281,297.8282775878906,297.1980285644531,284.9450378417969,1.0,0.666925311088562,0.3469308316707611,0.3469308316707611,1.0,1.0,-3.5688037872314453,0.9175581932067872,2.651245594024658,0.1110500618815422,0.8955116271972656,0.8955116271972656,0.0,195.1311492919922,184.0,69371.8125,0.0,3782.07763671875,1.0,278.44091796875,282.9916076660156,298.87762451171875,303.3345642089844,293.1499938964844,293.1499938964844,278.75,36193.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693769574165344,1.0,0.0,0.0,3.640733003616333,3.640756845474243,8.844451713230228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.7138671875,0.0,1524.3267822265625,1895.4371337890625,0.0,3116.966064453125,0.9033689498901368,1.0,0.0,3.0,1.0,0.0
18030900,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.826820433139801,0.3779967129230499,0.3426926732063293,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9685970544815063,0.6007441282272339,0.569919228553772,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.6802509427070618,0.4715720415115356,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.889995813369751,0.4751219153404236,0.4520841240882873,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7226876616477966,0.2483791261911392,1.133058786392212,285.0780029296875,284.95001220703125,299.6610412597656,295.9147644042969,297.8384094238281,297.20465087890625,285.0838623046875,1.0,0.6652565598487854,0.3467695713043213,0.3467695713043213,1.0,1.0,-3.566655158996582,0.9163817763328552,2.650273323059082,0.1104264482855796,0.9063348174095154,0.9063348174095154,0.0,191.92507934570312,184.0,68164.8828125,0.0,3756.539794921875,1.0,278.69921875,283.1487121582031,298.8686828613281,303.1806335449219,293.1499938964844,293.1499938964844,278.75,35660.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863695502281189,1.0,0.0,0.0,3.648152112960816,3.6481761932373047,8.880535915523069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.287109375,0.0,1528.576904296875,1895.4371337890625,0.0,3063.668212890625,0.9048650860786438,1.0,0.0,3.0,1.0,0.0
18030960,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8289605975151062,0.3784148097038269,0.3429819941520691,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9709733128547668,0.6008849740028381,0.5699434876441956,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.9990000128746032,0.6831835508346558,0.4680785238742828,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8924838304519653,0.4755585491657257,0.4523810744285583,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7246968746185303,0.2488661110401153,1.1347005367279053,285.1118469238281,284.95001220703125,299.6823425292969,295.9253845214844,297.8517150878906,297.21551513671875,285.1119689941406,1.0,0.664150059223175,0.3467064201831817,0.3467064201831817,1.0,1.0,-3.5642926692962646,0.9154302477836608,2.648862361907959,0.1101112738251686,0.9136039614677428,0.9136039614677428,0.0,190.201904296875,187.0,68088.46875,0.0,3741.03173828125,1.0,278.7427673339844,283.181640625,298.8970031738281,303.2544250488281,293.1499938964844,293.1499938964844,278.45001220703125,35278.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616470694541931,1.0,0.0,0.0,3.66546368598938,3.665487766265869,8.96501717306819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.490234375,0.0,1545.016357421875,1895.4371337890625,0.0,3044.45361328125,0.9082972407341005,1.0,0.0,3.0,1.0,0.0
18031020,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8302902579307556,0.3777066171169281,0.3427529633045196,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.972360372543335,0.5995668172836304,0.5691590309143066,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.6875715851783752,0.4653591513633728,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8942544460296631,0.4751459062099457,0.4523563385009765,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7264469265937805,0.249174952507019,1.136933445930481,284.9423828125,284.95001220703125,299.7232971191406,295.9454650878906,297.8674011230469,297.2229309082031,284.9412536621094,1.0,0.6633676290512085,0.3465801477432251,0.3465801477432251,1.0,1.0,-3.562782526016236,0.91455340385437,2.648229122161865,0.1098443269729614,0.9059200286865234,0.9059200286865234,0.0,188.90298461914065,190.0,69545.4609375,0.0,3729.008056640625,1.0,278.4589538574219,282.9880065917969,298.9635925292969,303.4852600097656,293.1499938964844,293.1499938964844,278.1499938964844,35888.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685475587844849,1.0,0.0,0.0,3.672602653503418,3.6726267337799072,8.999971896628267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.931640625,0.0,1557.620849609375,1895.4371337890625,0.0,3109.185791015625,0.9102287292480468,1.0,0.0,3.0,1.0,0.0
18031080,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8302902579307556,0.3777066171169281,0.3427529633045196,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.972360372543335,0.5995668172836304,0.5691590309143066,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.6875715851783752,0.4653591513633728,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8942544460296631,0.4751459062099457,0.4523563385009765,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7264469265937805,0.249174952507019,1.136933445930481,284.9423828125,284.95001220703125,299.7232971191406,295.9454650878906,297.8674011230469,297.2229309082031,284.9412536621094,1.0,0.6633676290512085,0.3465801477432251,0.3465801477432251,1.0,1.0,-3.562782526016236,0.91455340385437,2.648229122161865,0.1098443269729614,0.9059200286865234,0.9059200286865234,0.0,188.90298461914065,190.0,69545.4609375,0.0,3729.008056640625,1.0,278.4589538574219,282.9880065917969,298.9635925292969,303.4852600097656,293.1499938964844,293.1499938964844,278.1499938964844,35888.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685475587844849,1.0,0.0,0.0,3.672602653503418,3.6726267337799072,8.999971896628267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.931640625,0.0,1557.620849609375,1895.4371337890625,0.0,3109.185791015625,0.9102287292480468,1.0,0.0,3.0,1.0,0.0
18031140,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.8277189135551453,0.3758788406848907,0.3413445949554443,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9693256616592408,0.5969622731208801,0.5669944286346436,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9990000128746032,0.6894677877426147,0.4680977761745453,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8916323184967041,0.4735749959945678,0.4511432349681854,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7248939275741577,0.2486817389726638,1.1357425451278689,284.7784118652344,284.95001220703125,299.7616271972656,295.963623046875,297.8695678710937,297.213134765625,284.7781066894531,1.0,0.663446307182312,0.3464538753032684,0.3464538753032684,1.0,1.0,-3.558889865875244,0.9129464626312256,2.6459434032440186,0.1093409433960914,0.8871551156044006,0.8871551156044006,0.0,189.988998413086,193.0,70752.84375,0.0,3725.874755859375,1.0,278.15948486328125,282.80206298828125,298.982177734375,303.6002197265625,293.1499938964844,293.1499938964844,278.45001220703125,36849.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744579553604126,1.0,0.0,0.0,3.643507719039917,3.6435317993164062,8.857938951223332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.1533203125,0.0,1532.301513671875,1895.4371337890625,0.0,3164.623779296875,0.9043630957603456,1.0,0.0,3.0,1.0,0.0
18031200,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.8277189135551453,0.3758788406848907,0.3413445949554443,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9693256616592408,0.5969622731208801,0.5669944286346436,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9990000128746032,0.6894677877426147,0.4680977761745453,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8916323184967041,0.4735749959945678,0.4511432349681854,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7248939275741577,0.2486817389726638,1.1357425451278689,284.7784118652344,284.95001220703125,299.7616271972656,295.963623046875,297.8695678710937,297.213134765625,284.7781066894531,1.0,0.663446307182312,0.3464538753032684,0.3464538753032684,1.0,1.0,-3.558889865875244,0.9129464626312256,2.6459434032440186,0.1093409433960914,0.8871551156044006,0.8871551156044006,0.0,189.988998413086,193.0,70752.84375,0.0,3725.874755859375,1.0,278.15948486328125,282.80206298828125,298.982177734375,303.6002197265625,293.1499938964844,293.1499938964844,278.45001220703125,36849.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744579553604126,1.0,0.0,0.0,3.643507719039917,3.6435317993164062,8.857938951223332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.1533203125,0.0,1532.301513671875,1895.4371337890625,0.0,3164.623779296875,0.9043630957603456,1.0,0.0,3.0,1.0,0.0
18031260,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8253279328346252,0.3754216730594635,0.3405548632144928,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9662088751792908,0.5957699418067932,0.5654440522193909,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.6921297907829285,0.4713839590549469,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8889599442481995,0.4731028079986572,0.4503515958786011,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7231671214103699,0.2486829757690429,1.1349693536758425,284.9517822265625,284.95001220703125,299.79656982421875,295.9795227050781,297.8783874511719,297.2135314941406,284.9531555175781,1.0,0.6641608476638794,0.3462308943271637,0.3462308943271637,1.0,1.0,-3.5581350326538086,0.9120133519172668,2.6461217403411865,0.1086462289094924,0.8945261836051941,0.8945261836051941,0.0,191.47183227539065,196.0,69344.3125,0.0,3733.015380859375,1.0,278.4408569335937,282.9977111816406,298.9559326171875,303.4122619628906,293.1499938964844,293.1499938964844,278.75,36160.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666379451751709,1.0,0.0,0.0,3.6342556476593018,3.634279489517212,8.813009344521561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.4736328125,0.0,1516.9193115234375,1895.4371337890625,0.0,3091.271240234375,0.9019032120704652,1.0,0.0,3.0,1.0,0.0
18031320,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8253279328346252,0.3754216730594635,0.3405548632144928,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9662088751792908,0.5957699418067932,0.5654440522193909,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.6921297907829285,0.4713839590549469,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8889599442481995,0.4731028079986572,0.4503515958786011,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7231671214103699,0.2486829757690429,1.1349693536758425,284.9517822265625,284.95001220703125,299.79656982421875,295.9795227050781,297.8783874511719,297.2135314941406,284.9531555175781,1.0,0.6641608476638794,0.3462308943271637,0.3462308943271637,1.0,1.0,-3.5581350326538086,0.9120133519172668,2.6461217403411865,0.1086462289094924,0.8945261836051941,0.8945261836051941,0.0,191.47183227539065,196.0,69344.3125,0.0,3733.015380859375,1.0,278.4408569335937,282.9977111816406,298.9559326171875,303.4122619628906,293.1499938964844,293.1499938964844,278.75,36160.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666379451751709,1.0,0.0,0.0,3.6342556476593018,3.634279489517212,8.813009344521561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.4736328125,0.0,1516.9193115234375,1895.4371337890625,0.0,3091.271240234375,0.9019032120704652,1.0,0.0,3.0,1.0,0.0
18031380,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.824535071849823,0.3760353922843933,0.340967059135437,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.9647437930107116,0.5958436727523804,0.5653260946273804,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.6963155269622803,0.4734156131744385,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8879547119140625,0.4737670421600342,0.4508015513420105,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.722762942314148,0.24944569170475,1.1378183364868164,285.1249694824219,284.95001220703125,299.8275146484375,295.9927673339844,297.89556884765625,297.22625732421875,285.125732421875,1.0,0.6657493114471436,0.3460079431533813,0.3460079431533813,1.0,1.0,-3.564894199371338,0.913374125957489,2.651520013809204,0.1085976883769035,0.9137576818466188,0.9137576818466188,0.0,192.7344970703125,199.0,68208.265625,0.0,3757.654541015625,1.0,278.7403564453125,283.1902160644531,298.9693603515625,303.335693359375,293.1499938964844,293.1499938964844,278.45001220703125,35206.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597072958946228,1.0,0.0,0.0,3.6617894172668457,3.661813259124756,8.947052947405609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.5947265625,0.0,1540.3671875,1895.4371337890625,0.0,3026.259765625,0.9074146747589112,1.0,0.0,3.0,1.0,0.0
18031440,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.824535071849823,0.3760353922843933,0.340967059135437,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.9647437930107116,0.5958436727523804,0.5653260946273804,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.6963155269622803,0.4734156131744385,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8879547119140625,0.4737670421600342,0.4508015513420105,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.722762942314148,0.24944569170475,1.1378183364868164,285.1249694824219,284.95001220703125,299.8275146484375,295.9927673339844,297.89556884765625,297.22625732421875,285.125732421875,1.0,0.6657493114471436,0.3460079431533813,0.3460079431533813,1.0,1.0,-3.564894199371338,0.913374125957489,2.651520013809204,0.1085976883769035,0.9137576818466188,0.9137576818466188,0.0,192.7344970703125,199.0,68208.265625,0.0,3757.654541015625,1.0,278.7403564453125,283.1902160644531,298.9693603515625,303.335693359375,293.1499938964844,293.1499938964844,278.45001220703125,35206.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597072958946228,1.0,0.0,0.0,3.6617894172668457,3.661813259124756,8.947052947405609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.5947265625,0.0,1540.3671875,1895.4371337890625,0.0,3026.259765625,0.9074146747589112,1.0,0.0,3.0,1.0,0.0
18031500,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8239040970802307,0.3758877515792846,0.3411455452442169,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9637421369552612,0.5954426527023315,0.565282940864563,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6978803277015686,0.4748303592205047,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8872352838516235,0.4737768173217773,0.4510799050331116,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7224566340446472,0.2496996372938156,1.13966965675354,285.0003967285156,284.95001220703125,299.8412780761719,295.9982604980469,297.900390625,297.2281494140625,284.9942626953125,1.0,0.6667847633361816,0.345896452665329,0.345896452665329,1.0,1.0,-3.569324254989624,0.9143721461296082,2.654952049255371,0.1087354943156242,0.9094567894935608,0.9094567894935608,0.0,193.60720825195312,199.0,69538.8359375,0.0,3774.115966796875,1.0,278.49713134765625,283.0399475097656,299.0245666503906,303.5817565917969,293.1499938964844,293.1499938964844,278.45001220703125,35485.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650395274162292,1.0,0.0,0.0,3.672067403793335,3.672091484069824,8.997348572847841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.490234375,0.0,1553.9873046875,1895.4371337890625,0.0,3076.276123046875,0.9096863269805908,1.0,0.0,3.0,1.0,0.0
18031560,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.822264552116394,0.3752781748771667,0.3408141434192657,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9615976214408876,0.5945377349853516,0.5646776556968689,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.6986744999885559,0.4774113297462463,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8854707479476929,0.4733543395996094,0.4509007632732391,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7213665246963501,0.2496841698884964,1.1403478384017944,284.9574890136719,284.95001220703125,299.853759765625,296.0029296875,297.9002685546875,297.2240295410156,284.9569702148437,1.0,0.6677983403205872,0.3457378447055816,0.3457378447055816,1.0,1.0,-3.571906805038452,0.9146634340286256,2.657243490219116,0.1085923165082931,0.9074425101280212,0.9074425101280212,0.0,194.9418029785156,202.0,69770.2890625,0.0,3788.768310546875,1.0,278.4552307128906,282.9967041015625,299.027587890625,303.567138671875,293.1499938964844,293.1499938964844,278.1499938964844,35786.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675199747085571,1.0,0.0,0.0,3.6732053756713854,3.673229694366455,9.002927185974841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.880859375,0.0,1557.530029296875,1895.4371337890625,0.0,3099.5458984375,0.9102807641029358,1.0,0.0,3.0,1.0,0.0
18031620,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8174696564674377,0.3733514547348022,0.3393939733505249,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.9554454684257508,0.5918952226638794,0.5625583529472351,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.9990000128746032,0.6985055208206177,0.4843656420707702,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8803326487541199,0.4717466533184051,0.449733704328537,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.7178229093551636,0.2490881383419037,1.139094352722168,284.7960205078125,284.95001220703125,299.8746643066406,296.0096435546875,297.89117431640625,297.2055358886719,284.795654296875,1.0,0.6696394085884094,0.3454206585884094,0.3454206585884094,1.0,1.0,-3.5731070041656494,0.9140081405639648,2.659098863601685,0.1079100295901298,0.8900324702262878,0.8900324702262878,0.0,198.2928771972656,205.0,71021.6953125,0.0,3812.25390625,1.0,278.15936279296875,282.8124389648437,299.0320739746094,303.670654296875,293.1499938964844,293.1499938964844,278.45001220703125,36711.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740926384925842,1.0,0.0,0.0,3.649242162704468,3.649266481399536,8.885843953976291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.0478515625,0.0,1537.6474609375,1895.4371337890625,0.0,3161.197509765625,0.9055484533309937,1.0,0.0,3.0,1.0,0.0
18031680,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8174696564674377,0.3733514547348022,0.3393939733505249,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.9554454684257508,0.5918952226638794,0.5625583529472351,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.9990000128746032,0.6985055208206177,0.4843656420707702,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8803326487541199,0.4717466533184051,0.449733704328537,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.7178229093551636,0.2490881383419037,1.139094352722168,284.7960205078125,284.95001220703125,299.8746643066406,296.0096435546875,297.89117431640625,297.2055358886719,284.795654296875,1.0,0.6696394085884094,0.3454206585884094,0.3454206585884094,1.0,1.0,-3.5731070041656494,0.9140081405639648,2.659098863601685,0.1079100295901298,0.8900324702262878,0.8900324702262878,0.0,198.2928771972656,205.0,71021.6953125,0.0,3812.25390625,1.0,278.15936279296875,282.8124389648437,299.0320739746094,303.670654296875,293.1499938964844,293.1499938964844,278.45001220703125,36711.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740926384925842,1.0,0.0,0.0,3.649242162704468,3.649266481399536,8.885843953976291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.0478515625,0.0,1537.6474609375,1895.4371337890625,0.0,3161.197509765625,0.9055484533309937,1.0,0.0,3.0,1.0,0.0
18031740,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8133211135864258,0.3727648258209228,0.3385587036609649,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9498132467269896,0.5906208753585815,0.5610093474388123,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990049004554749,0.6995629668235779,0.4888794124126434,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.875794529914856,0.4712096154689789,0.4489555954933166,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7145000696182251,0.2489734143018722,1.1381278038024902,284.964111328125,284.95001220703125,299.8895263671875,296.0125427246094,297.8899841308594,297.1996765136719,284.9652404785156,1.0,0.6713186502456665,0.3451034724712372,0.3451034724712372,1.0,1.0,-3.5735747814178467,0.913136065006256,2.660438776016236,0.1070215553045272,0.8980771899223328,0.8980771899223328,0.0,201.46658325195312,208.0,69614.6796875,0.0,3832.8115234375,1.0,278.44091796875,283.0033569335937,298.99273681640625,303.4712219238281,293.1499938964844,293.1499938964844,278.75,36052.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867047905921936,1.0,0.0,0.0,3.644276142120361,3.6443002223968506,8.861675837579241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.4306640625,0.0,1527.19970703125,1895.4371337890625,0.0,3095.117431640625,0.9040618538856506,1.0,0.0,3.0,1.0,0.0
18031800,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8133211135864258,0.3727648258209228,0.3385587036609649,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9498132467269896,0.5906208753585815,0.5610093474388123,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990049004554749,0.6995629668235779,0.4888794124126434,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.875794529914856,0.4712096154689789,0.4489555954933166,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7145000696182251,0.2489734143018722,1.1381278038024902,284.964111328125,284.95001220703125,299.8895263671875,296.0125427246094,297.8899841308594,297.1996765136719,284.9652404785156,1.0,0.6713186502456665,0.3451034724712372,0.3451034724712372,1.0,1.0,-3.5735747814178467,0.913136065006256,2.660438776016236,0.1070215553045272,0.8980771899223328,0.8980771899223328,0.0,201.46658325195312,208.0,69614.6796875,0.0,3832.8115234375,1.0,278.44091796875,283.0033569335937,298.99273681640625,303.4712219238281,293.1499938964844,293.1499938964844,278.75,36052.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867047905921936,1.0,0.0,0.0,3.644276142120361,3.6443002223968506,8.861675837579241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.4306640625,0.0,1527.19970703125,1895.4371337890625,0.0,3095.117431640625,0.9040618538856506,1.0,0.0,3.0,1.0,0.0
18031860,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8113654255867004,0.3732403218746185,0.3388853371143341,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9467446804046632,0.5905806422233582,0.5608299374580383,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9980875849723816,0.7027763724327087,0.4910843670368194,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.873580813407898,0.4717797338962555,0.4493630230426788,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7130395174026489,0.2496148943901062,1.14062762260437,285.131103515625,284.95001220703125,299.8976745605469,296.01123046875,297.8985595703125,297.2088928222656,285.1317138671875,1.0,0.67333984375,0.3448326289653778,0.3448326289653778,1.0,1.0,-3.579885244369507,0.9141950607299804,2.6656901836395264,0.1067095026373863,0.917502224445343,0.917502224445343,0.0,203.7655334472656,211.0,68441.734375,0.0,3862.933837890625,1.0,278.7404479980469,283.19097900390625,298.990966796875,303.3775939941406,293.1499938964844,293.1499938964844,278.45001220703125,35151.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607557415962219,1.0,0.0,0.0,3.673986673355103,3.674010753631592,9.006756727103493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.99609375,0.0,1553.6263427734375,1895.4371337890625,0.0,3036.09326171875,0.9101049304008484,1.0,0.0,3.0,1.0,0.0
18031920,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8113654255867004,0.3732403218746185,0.3388853371143341,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.9467446804046632,0.5905806422233582,0.5608299374580383,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9980875849723816,0.7027763724327087,0.4910843670368194,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.873580813407898,0.4717797338962555,0.4493630230426788,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.7130395174026489,0.2496148943901062,1.14062762260437,285.131103515625,284.95001220703125,299.8976745605469,296.01123046875,297.8985595703125,297.2088928222656,285.1317138671875,1.0,0.67333984375,0.3448326289653778,0.3448326289653778,1.0,1.0,-3.579885244369507,0.9141950607299804,2.6656901836395264,0.1067095026373863,0.917502224445343,0.917502224445343,0.0,203.7655334472656,211.0,68441.734375,0.0,3862.933837890625,1.0,278.7404479980469,283.19097900390625,298.990966796875,303.3775939941406,293.1499938964844,293.1499938964844,278.45001220703125,35151.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607557415962219,1.0,0.0,0.0,3.673986673355103,3.674010753631592,9.006756727103493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.99609375,0.0,1553.6263427734375,1895.4371337890625,0.0,3036.09326171875,0.9101049304008484,1.0,0.0,3.0,1.0,0.0
18031980,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8084734082221985,0.3725010752677917,0.3387609422206878,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9426763653755188,0.5893827676773071,0.5602920651435852,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9963179230690002,0.7042945027351379,0.4926349818706512,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8705814480781555,0.4713729619979858,0.4494801759719848,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.710985004901886,0.2497515082359314,1.142775058746338,284.9652709960937,284.95001220703125,299.8988037109375,296.0062561035156,297.8963623046875,297.2061767578125,284.9634704589844,1.0,0.6751883029937744,0.344594269990921,0.344594269990921,1.0,1.0,-3.583694696426392,0.9145851135253906,2.669109582901001,0.1065378710627555,0.9113373160362244,0.9113373160362244,0.0,206.50601196289065,211.0,69911.0390625,0.0,3889.419921875,1.0,278.4624938964844,283.0004577636719,299.0342712402344,303.59393310546875,293.1499938964844,293.1499938964844,278.45001220703125,35706.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685773611068726,1.0,0.0,0.0,3.685992002487183,3.686016321182251,9.065715289580112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.7744140625,0.0,1571.365478515625,1895.4371337890625,0.0,3109.46533203125,0.9130810499191284,1.0,0.0,3.0,1.0,0.0
18032040,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8078158497810364,0.3723296225070953,0.3386380970478058,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9418114423751832,0.5891396999359131,0.5601004362106323,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9958632588386536,0.7044230103492737,0.4927434921264648,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8699218034744263,0.4712460935115814,0.4493977129459381,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7104895114898682,0.2497217804193496,1.1428052186965942,284.9605712890625,284.95001220703125,299.89849853515625,296.0052795410156,297.8953552246094,297.205078125,284.9591369628906,1.0,0.6753935813903809,0.3445617854595184,0.3445617854595184,1.0,1.0,-3.5833849906921387,0.9143854975700378,2.668999433517456,0.1064341142773628,0.9111079573631288,0.9111079573631288,0.0,207.003158569336,214.0,69924.578125,0.0,3891.669921875,1.0,278.45880126953125,282.995849609375,299.02996826171875,303.58447265625,293.1499938964844,293.1499938964844,278.1499938964844,35745.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689032196998596,1.0,0.0,0.0,3.686514139175415,3.6865384578704834,9.068284043678432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.1474609375,0.0,1572.2464599609375,1895.4371337890625,0.0,3112.522216796875,0.913243055343628,1.0,0.0,3.0,1.0,0.0
18032100,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8048809170722961,0.3713836073875427,0.3380316197872162,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.9380037188529968,0.5878643989562988,0.5591796040534973,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9938248991966248,0.704653799533844,0.4931200742721557,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8670235872268677,0.4704883098602295,0.4489380717277527,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7082316875457764,0.2494467198848724,1.1425150632858276,284.8206481933594,284.95001220703125,299.8959350585937,296.00048828125,297.8893127441406,297.1983947753906,284.8143920898437,1.0,0.6761442422866821,0.3444263637065887,0.3444263637065887,1.0,1.0,-3.581104516983032,0.9132511019706726,2.667853355407715,0.1059273853898048,0.899962842464447,0.899962842464447,0.0,209.12750244140625,214.0,71094.6796875,0.0,3898.825927734375,1.0,278.1996765136719,282.8335876464844,299.0438232421875,303.7458190917969,293.1499938964844,293.1499938964844,278.1499938964844,36288.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742684125900269,1.0,0.0,0.0,3.6800811290740967,3.680105447769165,9.036662618200352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.9375,0.0,1569.06982421875,1895.4371337890625,0.0,3162.846435546875,0.9119627475738524,1.0,0.0,3.0,1.0,0.0
18032160,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8014286160469055,0.3702522218227386,0.3371621668338775,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9335918426513672,0.586361289024353,0.5579391121864319,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9913284182548524,0.7046653628349304,0.4932371079921722,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.86366868019104,0.4695135056972503,0.4481926262378692,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.705485999584198,0.2489988356828689,1.1412882804870603,284.780029296875,284.95001220703125,299.8912658691406,295.9943542480469,297.8812561035156,297.1899108886719,284.7796936035156,1.0,0.6766645312309265,0.3442749381065368,0.3442749381065368,1.0,1.0,-3.57633900642395,0.9113113880157472,2.665027618408203,0.105157122015953,0.8921241760253906,0.8921241760253906,0.0,211.44029235839844,217.0,71076.2578125,0.0,3900.76318359375,1.0,278.15594482421875,282.7957763671875,299.0204162597656,303.6717834472656,293.1499938964844,293.1499938964844,278.45001220703125,36753.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760404586791992,1.0,0.0,0.0,3.661880016326904,3.6619043350219727,8.947496326072724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.265625,0.0,1552.080810546875,1895.4371337890625,0.0,3179.462890625,0.908373475074768,1.0,0.0,3.0,1.0,0.0
18032220,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7969579696655273,0.3694912493228912,0.3361653983592987,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9276385307312012,0.5849011540412903,0.5562176704406738,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9883832335472108,0.7067796587944031,0.4943276643753052,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8592782020568848,0.468812882900238,0.4472646415233612,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7018452882766724,0.2487656772136688,1.139793038368225,284.9449157714844,284.95001220703125,299.87530517578125,295.97802734375,297.8756103515625,297.1889038085937,284.9460144042969,1.0,0.6776865720748901,0.3439721465110779,0.3439721465110779,1.0,1.0,-3.5714502334594727,0.9088566303253174,2.662593603134156,0.1036896705627441,0.8987964987754822,0.8987964987754822,0.0,214.6685485839844,220.0,69522.484375,0.0,3907.984375,1.0,278.44091796875,282.98614501953125,298.9595642089844,303.4388122558594,293.1499938964844,293.1499938964844,278.75,36151.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691651225090027,1.0,0.0,0.0,3.653218984603882,3.653243064880371,8.905221307031752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.4658203125,0.0,1537.884521484375,1895.4371337890625,0.0,3114.97900390625,0.9061253666877748,1.0,0.0,3.0,1.0,0.0
18032280,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7969579696655273,0.3694912493228912,0.3361653983592987,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9276385307312012,0.5849011540412903,0.5562176704406738,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9883832335472108,0.7067796587944031,0.4943276643753052,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8592782020568848,0.468812882900238,0.4472646415233612,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7018452882766724,0.2487656772136688,1.139793038368225,284.9449157714844,284.95001220703125,299.87530517578125,295.97802734375,297.8756103515625,297.1889038085937,284.9460144042969,1.0,0.6776865720748901,0.3439721465110779,0.3439721465110779,1.0,1.0,-3.5714502334594727,0.9088566303253174,2.662593603134156,0.1036896705627441,0.8987964987754822,0.8987964987754822,0.0,214.6685485839844,220.0,69522.484375,0.0,3907.984375,1.0,278.44091796875,282.98614501953125,298.9595642089844,303.4388122558594,293.1499938964844,293.1499938964844,278.75,36151.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691651225090027,1.0,0.0,0.0,3.653218984603882,3.653243064880371,8.905221307031752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.4658203125,0.0,1537.884521484375,1895.4371337890625,0.0,3114.97900390625,0.9061253666877748,1.0,0.0,3.0,1.0,0.0
18032340,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7955074906349182,0.369868665933609,0.3363778591156006,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.925288200378418,0.5847442746162415,0.5559003949165344,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9880430698394777,0.7103201150894165,0.4966443479061126,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8577815890312195,0.4692792594432831,0.4475470781326294,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7008243799209595,0.2493407130241394,1.1418761014938354,285.1112976074219,284.95001220703125,299.8500061035156,295.9559326171875,297.87701416015625,297.2001037597656,285.11187744140625,1.0,0.6793608665466309,0.3436693251132965,0.3436693251132965,1.0,1.0,-3.5769472122192383,0.909568965435028,2.6673784255981445,0.1031273677945137,0.9168827533721924,0.9168827533721924,0.0,216.4942626953125,223.0,68264.65625,0.0,3933.2373046875,1.0,278.7405090332031,283.1741027832031,298.9374389648437,303.3189392089844,293.1499938964844,293.1499938964844,278.45001220703125,35270.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632160425186157,1.0,0.0,0.0,3.678442478179932,3.678466796875,9.028617569128984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.8515625,0.0,1559.543701171875,1895.4371337890625,0.0,3059.17041015625,0.9111839532852172,1.0,0.0,3.0,1.0,0.0
