time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7955074906349182,0.369868665933609,0.3363778591156006,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.925288200378418,0.5847442746162415,0.5559003949165344,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9880430698394777,0.7103201150894165,0.4966443479061126,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8577815890312195,0.4692792594432831,0.4475470781326294,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7008243799209595,0.2493407130241394,1.1418761014938354,285.1112976074219,284.95001220703125,299.8500061035156,295.9559326171875,297.87701416015625,297.2001037597656,285.11187744140625,1.0,0.6793608665466309,0.3436693251132965,0.3436693251132965,1.0,1.0,-3.5769472122192383,0.909568965435028,2.6673784255981445,0.1031273677945137,0.9168827533721924,0.9168827533721924,0.0,216.4942626953125,223.0,68264.65625,0.0,3933.2373046875,1.0,278.7405090332031,283.1741027832031,298.9374389648437,303.3189392089844,293.1499938964844,293.1499938964844,278.45001220703125,35270.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632160425186157,1.0,0.0,0.0,3.678442478179932,3.678466796875,9.028617569128984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.8515625,0.0,1559.543701171875,1895.4371337890625,0.0,3059.17041015625,0.9111839532852172,1.0,0.0,3.0,1.0,0.0
18032460,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.792104184627533,0.3687076866626739,0.335963636636734,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9206603765487672,0.5830447673797607,0.5549860596656799,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9858314990997314,0.7117037177085876,0.4982112348079681,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8545430302619934,0.4684920907020569,0.4474035799503326,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6983417272567749,0.2492072284221649,1.1433007717132568,284.93963623046875,284.95001220703125,299.8191223144531,295.93084716796875,297.8648376464844,297.1949462890625,284.9381103515625,1.0,0.6811310052871704,0.3434870839118957,0.3434870839118957,1.0,1.0,-3.5787947177886963,0.9095252752304076,2.669269323348999,0.1029558926820755,0.909058153629303,0.909058153629303,0.0,219.62759399414065,226.0,69655.875,0.0,3957.120361328125,1.0,278.45880126953125,282.9791259765625,298.95660400390625,303.4994506835937,293.1499938964844,293.1499938964844,278.1499938964844,35883.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716058135032654,1.0,0.0,0.0,3.685920238494873,3.685944557189941,9.065361723514798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.294921875,0.0,1572.6162109375,1895.4371337890625,0.0,3137.87353515625,0.9132011532783508,1.0,0.0,3.0,1.0,0.0
18032520,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.792104184627533,0.3687076866626739,0.335963636636734,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9206603765487672,0.5830447673797607,0.5549860596656799,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9858314990997314,0.7117037177085876,0.4982112348079681,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8545430302619934,0.4684920907020569,0.4474035799503326,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6983417272567749,0.2492072284221649,1.1433007717132568,284.93963623046875,284.95001220703125,299.8191223144531,295.93084716796875,297.8648376464844,297.1949462890625,284.9381103515625,1.0,0.6811310052871704,0.3434870839118957,0.3434870839118957,1.0,1.0,-3.5787947177886963,0.9095252752304076,2.669269323348999,0.1029558926820755,0.909058153629303,0.909058153629303,0.0,219.62759399414065,226.0,69655.875,0.0,3957.120361328125,1.0,278.45880126953125,282.9791259765625,298.95660400390625,303.4994506835937,293.1499938964844,293.1499938964844,278.1499938964844,35883.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716058135032654,1.0,0.0,0.0,3.685920238494873,3.685944557189941,9.065361723514798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.294921875,0.0,1572.6162109375,1895.4371337890625,0.0,3137.87353515625,0.9132011532783508,1.0,0.0,3.0,1.0,0.0
18032580,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.7855013608932495,0.3661454319953918,0.3341071903705597,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.912423312664032,0.5797662138938904,0.5524147748947144,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9805509448051452,0.7113010287284851,0.4983190596103668,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8483564853668213,0.4662590324878692,0.4457909762859344,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.692916214466095,0.2479620724916458,1.1398025751113892,284.76031494140625,284.95001220703125,299.7869873046875,295.90594482421875,297.8413391113281,297.17559814453125,284.75933837890625,1.0,0.6819781064987183,0.343304842710495,0.343304842710495,1.0,1.0,-3.56746244430542,0.905480980873108,2.6619815826416016,0.101643793284893,0.888606071472168,0.888606071472168,0.0,224.34217834472656,229.0,70662.5859375,0.0,3956.72509765625,1.0,278.1593933105469,282.782470703125,298.9297790527344,303.5578308105469,293.1499938964844,293.1499938964844,278.45001220703125,36916.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785778880119324,1.0,0.0,0.0,3.654849767684937,3.654874086380005,8.913173701330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.357421875,0.0,1545.437744140625,1895.4371337890625,0.0,3203.251708984375,0.9069254398345948,1.0,0.0,3.0,1.0,0.0
18032640,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.7855013608932495,0.3661454319953918,0.3341071903705597,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.912423312664032,0.5797662138938904,0.5524147748947144,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9805509448051452,0.7113010287284851,0.4983190596103668,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8483564853668213,0.4662590324878692,0.4457909762859344,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.692916214466095,0.2479620724916458,1.1398025751113892,284.76031494140625,284.95001220703125,299.7869873046875,295.90594482421875,297.8413391113281,297.17559814453125,284.75933837890625,1.0,0.6819781064987183,0.343304842710495,0.343304842710495,1.0,1.0,-3.56746244430542,0.905480980873108,2.6619815826416016,0.101643793284893,0.888606071472168,0.888606071472168,0.0,224.34217834472656,229.0,70662.5859375,0.0,3956.72509765625,1.0,278.1593933105469,282.782470703125,298.9297790527344,303.5578308105469,293.1499938964844,293.1499938964844,278.45001220703125,36916.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785778880119324,1.0,0.0,0.0,3.654849767684937,3.654874086380005,8.913173701330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.357421875,0.0,1545.437744140625,1895.4371337890625,0.0,3203.251708984375,0.9069254398345948,1.0,0.0,3.0,1.0,0.0
18032700,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7824021577835083,0.3652451336383819,0.3331301212310791,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9086609482765198,0.5784834027290344,0.5510299205780029,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9780369997024536,0.7116621732711792,0.4983497560024261,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8454475998878479,0.465390145778656,0.4448513984680176,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6902259588241577,0.2473850399255752,1.137196063995361,284.8822326660156,284.95001220703125,299.7704772949219,295.8935241699219,297.8324890136719,297.169921875,284.8880615234375,1.0,0.6821387410163879,0.3432137072086334,0.3432137072086334,1.0,1.0,-3.560385704040528,0.9030357003211976,2.6573500633239746,0.1007240787148475,0.89220130443573,0.89220130443573,0.0,226.46807861328125,229.0,69264.4453125,0.0,3951.50439453125,1.0,278.4021911621094,282.9310302734375,298.8694152832031,303.30133056640625,293.1499938964844,293.1499938964844,278.45001220703125,36625.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735697865486145,1.0,0.0,0.0,3.642110109329224,3.642133951187134,8.851143888932711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.255859375,0.0,1529.0789794921875,1895.4371337890625,0.0,3156.294189453125,0.9041448831558228,1.0,0.0,3.0,1.0,0.0
18032760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7804989218711853,0.364775687456131,0.3326191306114197,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.906297206878662,0.577664852142334,0.5501531362533569,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9766835570335388,0.7125697135925293,0.4988798499107361,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8436214923858643,0.4649149775505066,0.4443191587924957,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.688487708568573,0.2470390349626541,1.135520577430725,284.921875,284.95001220703125,299.7536926269531,295.88116455078125,297.8273010253906,297.1690673828125,284.9223327636719,1.0,0.6824078559875488,0.3431545495986938,0.3431545495986938,1.0,1.0,-3.5566909313201904,0.9017165899276732,2.654974460601806,0.1001623198390007,0.8933708071708679,0.8933708071708679,0.0,227.91085815429688,232.0,68966.984375,0.0,3950.809326171875,1.0,278.4443054199219,282.9721984863281,298.85845947265625,303.3041076660156,293.1499938964844,293.1499938964844,278.75,36327.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712565898895264,1.0,0.0,0.0,3.6390223503112793,3.639046430587769,8.836142910695344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.271484375,0.0,1523.43505859375,1895.4371337890625,0.0,3134.59765625,0.9030886888504028,1.0,0.0,3.0,1.0,0.0
18032820,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7782109379768372,0.36446413397789,0.3322674334049225,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9033344984054564,0.5767679810523987,0.5492010712623596,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9754226803779602,0.7151203751564026,0.5005685687065125,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8413857817649841,0.4646322429180145,0.4439557194709778,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6863591074943542,0.2468027919530868,1.1342413425445557,285.0802917480469,284.95001220703125,299.7193298339844,295.85650634765625,297.8220520019531,297.1741638183594,285.0806884765625,1.0,0.6833235621452332,0.3430362641811371,0.3430362641811371,1.0,1.0,-3.5551698207855225,0.9008798599243164,2.654290199279785,0.099609337747097,0.909047544002533,0.909047544002533,0.0,230.0518035888672,235.0,67579.9921875,0.0,3959.922607421875,1.0,278.740478515625,283.1550598144531,298.8341064453125,303.1737365722656,293.1499938964844,293.1499938964844,278.45001220703125,35457.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646031022071838,1.0,0.0,0.0,3.6573081016540527,3.657332181930542,8.92516766271001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.7734375,0.0,1537.25048828125,1895.4371337890625,0.0,3072.182373046875,0.906575083732605,1.0,0.0,3.0,1.0,0.0
18032880,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7782109379768372,0.36446413397789,0.3322674334049225,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9033344984054564,0.5767679810523987,0.5492010712623596,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9754226803779602,0.7151203751564026,0.5005685687065125,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8413857817649841,0.4646322429180145,0.4439557194709778,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6863591074943542,0.2468027919530868,1.1342413425445557,285.0802917480469,284.95001220703125,299.7193298339844,295.85650634765625,297.8220520019531,297.1741638183594,285.0806884765625,1.0,0.6833235621452332,0.3430362641811371,0.3430362641811371,1.0,1.0,-3.5551698207855225,0.9008798599243164,2.654290199279785,0.099609337747097,0.909047544002533,0.909047544002533,0.0,230.0518035888672,235.0,67579.9921875,0.0,3959.922607421875,1.0,278.740478515625,283.1550598144531,298.8341064453125,303.1737365722656,293.1499938964844,293.1499938964844,278.45001220703125,35457.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646031022071838,1.0,0.0,0.0,3.6573081016540527,3.657332181930542,8.92516766271001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.7734375,0.0,1537.25048828125,1895.4371337890625,0.0,3072.182373046875,0.906575083732605,1.0,0.0,3.0,1.0,0.0
18032940,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.774371325969696,0.3627260029315948,0.3313045501708984,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8988452553749084,0.5744292736053467,0.5476555824279785,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9723931550979614,0.715552568435669,0.5014662146568298,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.837830126285553,0.4631906151771545,0.4431664943695068,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6830927729606628,0.2459492832422256,1.1322919130325315,284.9059753417969,284.95001220703125,299.6839904785156,295.8319702148437,297.80535888671875,297.16455078125,284.9044189453125,1.0,0.684253990650177,0.3429179489612579,0.3429179489612579,1.0,1.0,-3.549955129623413,0.8989038467407227,2.6510512828826904,0.0990426763892173,0.8988834619522095,0.8988834619522095,0.0,233.3099670410156,238.0,68804.1171875,0.0,3966.302978515625,1.0,278.458984375,282.96044921875,298.8544006347656,303.343505859375,293.1499938964844,293.1499938964844,278.75,36123.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723145723342896,1.0,0.0,0.0,3.656052350997925,3.656076431274414,8.919039942156815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.828125,0.0,1540.8349609375,1895.4371337890625,0.0,3144.521240234375,0.9066753387451172,1.0,0.0,3.0,1.0,0.0
18033000,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.774371325969696,0.3627260029315948,0.3313045501708984,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8988452553749084,0.5744292736053467,0.5476555824279785,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9723931550979614,0.715552568435669,0.5014662146568298,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.837830126285553,0.4631906151771545,0.4431664943695068,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6830927729606628,0.2459492832422256,1.1322919130325315,284.9059753417969,284.95001220703125,299.6839904785156,295.8319702148437,297.80535888671875,297.16455078125,284.9044189453125,1.0,0.684253990650177,0.3429179489612579,0.3429179489612579,1.0,1.0,-3.549955129623413,0.8989038467407227,2.6510512828826904,0.0990426763892173,0.8988834619522095,0.8988834619522095,0.0,233.3099670410156,238.0,68804.1171875,0.0,3966.302978515625,1.0,278.458984375,282.96044921875,298.8544006347656,303.343505859375,293.1499938964844,293.1499938964844,278.75,36123.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723145723342896,1.0,0.0,0.0,3.656052350997925,3.656076431274414,8.919039942156815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.828125,0.0,1540.8349609375,1895.4371337890625,0.0,3144.521240234375,0.9066753387451172,1.0,0.0,3.0,1.0,0.0
18033060,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.770176351070404,0.3614734709262848,0.3300369679927826,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8939725756645203,0.572525680065155,0.5457141995429993,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.968944013118744,0.7167958617210388,0.5021098852157593,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8339268565177917,0.4620413184165954,0.4419881701469421,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6793667674064636,0.245137482881546,1.1287692785263062,285.0432434082031,284.95001220703125,299.64776611328125,295.8075561523437,297.79254150390625,297.1604919433594,285.0434265136719,1.0,0.684831440448761,0.3427900373935699,0.3427900373935699,1.0,1.0,-3.5412051677703857,0.8958346843719482,2.645370483398437,0.0978543311357498,0.9111308455467224,0.9111308455467224,0.0,236.65151977539065,241.0,67368.3046875,0.0,3964.136962890625,1.0,278.74102783203125,283.1253967285156,298.7915344238281,303.12890625,293.1499938964844,293.1499938964844,278.45001220703125,35529.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662253618240356,1.0,0.0,0.0,3.671213388442993,3.6712374687194815,8.993164328785497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.75,0.0,1553.35693359375,1895.4371337890625,0.0,3087.40087890625,0.9097166657447816,1.0,0.0,3.0,1.0,0.0
18033120,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.770176351070404,0.3614734709262848,0.3300369679927826,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8939725756645203,0.572525680065155,0.5457141995429993,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.968944013118744,0.7167958617210388,0.5021098852157593,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8339268565177917,0.4620413184165954,0.4419881701469421,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6793667674064636,0.245137482881546,1.1287692785263062,285.0432434082031,284.95001220703125,299.64776611328125,295.8075561523437,297.79254150390625,297.1604919433594,285.0434265136719,1.0,0.684831440448761,0.3427900373935699,0.3427900373935699,1.0,1.0,-3.5412051677703857,0.8958346843719482,2.645370483398437,0.0978543311357498,0.9111308455467224,0.9111308455467224,0.0,236.65151977539065,241.0,67368.3046875,0.0,3964.136962890625,1.0,278.74102783203125,283.1253967285156,298.7915344238281,303.12890625,293.1499938964844,293.1499938964844,278.45001220703125,35529.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662253618240356,1.0,0.0,0.0,3.671213388442993,3.6712374687194815,8.993164328785497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.75,0.0,1553.35693359375,1895.4371337890625,0.0,3087.40087890625,0.9097166657447816,1.0,0.0,3.0,1.0,0.0
18033180,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.766018807888031,0.3594010174274444,0.3287008106708526,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8891493082046509,0.5697968006134033,0.5437219738960266,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9653277397155762,0.7166619300842285,0.5025418996810913,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.830071210861206,0.4602025747299194,0.4407603442668915,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6756775379180908,0.2439314872026443,1.1250988245010376,284.8675842285156,284.95001220703125,299.6122131347656,295.7842102050781,297.7737121582031,297.1482238769531,284.86590576171875,1.0,0.6853017807006836,0.3426672220230102,0.3426672220230102,1.0,1.0,-3.5318427085876465,0.8925827741622925,2.639260053634644,0.0968933254480362,0.8984895348548889,0.8984895348548889,0.0,240.0242156982422,241.0,68490.5390625,0.0,3960.5634765625,1.0,278.46002197265625,282.9312744140625,298.80596923828125,303.27935791015625,293.1499938964844,293.1499938964844,278.45001220703125,36285.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732498288154602,1.0,0.0,0.0,3.664127826690674,3.664151906967163,8.958484158938518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.470703125,0.0,1551.0870361328125,1895.4371337890625,0.0,3153.293212890625,0.9085773825645448,1.0,0.0,3.0,1.0,0.0
18033240,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7657944560050964,0.3592982292175293,0.3286170363426208,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8888950943946838,0.5696641802787781,0.5436073541641235,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9651164412498474,0.7166356444358826,0.5025289058685303,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8298647403717041,0.4601085782051086,0.4406823515892029,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6754794716835022,0.2438681125640869,1.124867558479309,284.8660583496094,284.95001220703125,299.6107177734375,295.78326416015625,297.7727966308594,297.1475524902344,284.8644714355469,1.0,0.6853062510490417,0.3426620960235595,0.3426620960235595,1.0,1.0,-3.531216859817505,0.8923755288124084,2.638841152191162,0.0968299731612205,0.8981590867042542,0.8981590867042542,0.0,240.1934051513672,244.0,68479.8125,0.0,3959.985595703125,1.0,278.4589233398437,282.9300231933594,298.8037414550781,303.27447509765625,293.1499938964844,293.1499938964844,278.75,36302.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732993006706238,1.0,0.0,0.0,3.66340970993042,3.663434028625488,8.954973509389674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.462890625,0.0,1550.40673828125,1895.4371337890625,0.0,3153.757568359375,0.9084323644638062,1.0,0.0,3.0,1.0,0.0
18033300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7632631659507751,0.3583669066429138,0.3276626467704773,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8860001564025879,0.5683658719062805,0.5422637462615967,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9627789855003356,0.7168352603912354,0.5024901032447815,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8275150060653687,0.4592221081256866,0.4397678673267364,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.673196017742157,0.2432215213775634,1.122014045715332,284.9791259765625,284.95001220703125,299.5919494628906,295.7711181640625,297.76416015625,297.1428527832031,284.9844665527344,1.0,0.685340940952301,0.3425981402397156,0.3425981402397156,1.0,1.0,-3.5238680839538574,0.8899340629577637,2.6339340209960938,0.0959922075271606,0.9045398831367492,0.9045398831367492,0.0,242.10671997070312,244.0,67162.1640625,0.0,3952.780029296875,1.0,278.7025146484375,283.0701599121094,298.74725341796875,303.0355224609375,293.1499938964844,293.1499938964844,278.75,36006.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868539571762085,1.0,0.0,0.0,3.6625165939331055,3.6625406742095934,8.950607366386976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.4189453125,0.0,1547.190185546875,1895.4371337890625,0.0,3109.110595703125,0.9082677960395812,1.0,0.0,3.0,1.0,0.0
18033360,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.761577308177948,0.3577925264835357,0.327088326215744,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8839874863624573,0.5674461722373962,0.541329562664032,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9614065289497375,0.71751868724823,0.5028859376907349,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8259080648422241,0.4586588442325592,0.4391838610172272,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.671589732170105,0.2427665442228317,1.1199325323104858,285.00994873046875,284.95001220703125,299.572998046875,295.759033203125,297.7587890625,297.142333984375,285.0097351074219,1.0,0.6854779124259949,0.3426091372966766,0.3426091372966766,1.0,1.0,-3.519317626953125,0.888566255569458,2.630751371383667,0.095584325492382,0.9081984162330629,0.9081984162330629,0.0,243.48878479003903,247.0,66934.2421875,0.0,3949.51416015625,1.0,278.74444580078125,283.1026306152344,298.7381286621094,303.0469970703125,293.1499938964844,293.1499938964844,278.45001220703125,35730.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664904236793518,1.0,0.0,0.0,3.670387506484986,3.6704115867614746,8.989118782665173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.7822265625,0.0,1553.939697265625,1895.4371337890625,0.0,3089.88720703125,0.909684121608734,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7598605751991272,0.3568119406700134,0.3265084326267242,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8819360733032227,0.5661064386367798,0.5403914451599121,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9599673748016356,0.7176023125648499,0.5032704472541809,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8242738842964172,0.4577673673629761,0.4386147856712341,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6699771881103516,0.2421384900808334,1.1179486513137815,284.8736877441406,284.95001220703125,299.55340576171875,295.74664306640625,297.7504272460937,297.13800048828125,284.8673400878906,1.0,0.685645580291748,0.3426204323768616,0.3426204323768616,1.0,1.0,-3.514889717102051,0.8872491717338562,2.62764048576355,0.0953432545065879,0.899046003818512,0.899046003818512,0.0,244.94876098632807,247.0,68029.0859375,0.0,3947.017333984375,1.0,278.4955444335937,282.94500732421875,298.7716979980469,303.2494506835937,293.1499938964844,293.1499938964844,278.45001220703125,36160.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715168237686157,1.0,0.0,0.0,3.6674342155456543,3.667458534240722,8.974659522209549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.166015625,0.0,1553.8603515625,1895.4371337890625,0.0,3137.03857421875,0.9090728759765624,1.0,0.0,3.0,1.0,0.0
18033480,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7574761509895325,0.3555009365081787,0.3255537450313568,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8791988492012024,0.5644245743751526,0.539057195186615,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.957651436328888,0.7171509265899658,0.5031645894050598,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8220372200012207,0.4565678536891937,0.4377109408378601,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.6678237318992615,0.2413147240877151,1.1151095628738403,284.82916259765625,284.95001220703125,299.53466796875,295.7348937988281,297.7393798828125,297.12994384765625,284.8282775878906,1.0,0.6856372356414795,0.3426311612129211,0.3426311612129211,1.0,1.0,-3.507513523101806,0.8850277662277222,2.622485876083374,0.0948701500892639,0.8927667140960693,0.8927667140960693,0.0,246.81773376464844,250.0,67988.296875,0.0,3939.494140625,1.0,278.4554443359375,282.9045104980469,298.7556457519531,303.1964416503906,293.1499938964844,293.1499938964844,278.75,36559.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733871579170227,1.0,0.0,0.0,3.6536519527435294,3.65367603302002,8.907331903174054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.326171875,0.0,1541.4249267578125,1895.4371337890625,0.0,3154.58154296875,0.9064105749130248,1.0,0.0,3.0,1.0,0.0
18033540,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7534922361373901,0.3538863956928253,0.3239197432994842,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8745355606079102,0.5620653033256531,0.5366367697715759,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9539669156074524,0.7178323864936829,0.503372848033905,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8182005286216736,0.4549879133701324,0.4360789954662323,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6640599966049194,0.2400693148374557,1.109474778175354,284.9779968261719,284.95001220703125,299.4958190917969,295.7108459472656,297.72564697265625,297.125244140625,284.9784240722656,1.0,0.6855679750442505,0.3426531553268432,0.3426531553268432,1.0,1.0,-3.4941351413726807,0.8810164928436279,2.6131186485290527,0.0937488824129104,0.9011144638061525,0.9011144638061525,0.0,249.9650421142578,253.0,66381.2734375,0.0,3924.47412109375,1.0,278.7408447265625,283.08221435546875,298.6899719238281,302.9648742675781,293.1499938964844,293.1499938964844,278.45001220703125,35953.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661611080169678,1.0,0.0,0.0,3.652684450149536,3.6527082920074463,8.902614467842795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.568359375,0.0,1535.810302734375,1895.4371337890625,0.0,3086.798095703125,0.9058630466461182,1.0,0.0,3.0,1.0,0.0
18033600,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7534922361373901,0.3538863956928253,0.3239197432994842,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8745355606079102,0.5620653033256531,0.5366367697715759,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9539669156074524,0.7178323864936829,0.503372848033905,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8182005286216736,0.4549879133701324,0.4360789954662323,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6640599966049194,0.2400693148374557,1.109474778175354,284.9779968261719,284.95001220703125,299.4958190917969,295.7108459472656,297.72564697265625,297.125244140625,284.9784240722656,1.0,0.6855679750442505,0.3426531553268432,0.3426531553268432,1.0,1.0,-3.4941351413726807,0.8810164928436279,2.6131186485290527,0.0937488824129104,0.9011144638061525,0.9011144638061525,0.0,249.9650421142578,253.0,66381.2734375,0.0,3924.47412109375,1.0,278.7408447265625,283.08221435546875,298.6899719238281,302.9648742675781,293.1499938964844,293.1499938964844,278.45001220703125,35953.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661611080169678,1.0,0.0,0.0,3.652684450149536,3.6527082920074463,8.902614467842795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.568359375,0.0,1535.810302734375,1895.4371337890625,0.0,3086.798095703125,0.9058630466461182,1.0,0.0,3.0,1.0,0.0
18033660,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.749583899974823,0.3515022695064544,0.3222866654396057,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.8699511289596558,0.5589219331741333,0.5342332720756531,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9501940011978148,0.7172645926475525,0.5035005807876587,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8143721222877502,0.4527868926525116,0.4344885945320129,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.6604093909263611,0.2384992390871048,1.104071855545044,284.8062438964844,284.95001220703125,299.4565124511719,295.6868591308594,297.70660400390625,297.1135559082031,284.8055725097656,1.0,0.6855382323265076,0.3427270352840423,0.3427270352840423,1.0,1.0,-3.481034278869629,0.8772319555282593,2.60380220413208,0.0930745750665664,0.8845324516296387,0.8845324516296387,0.0,253.2038116455078,256.0,67341.9921875,0.0,3910.739990234375,1.0,278.4556884765625,282.89361572265625,298.7060852050781,303.1055603027344,293.1499938964844,293.1499938964844,278.75,36779.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726860284805298,1.0,0.0,0.0,3.627707719802856,3.627731561660767,8.781281053416023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.6806640625,0.0,1514.3057861328125,1895.4371337890625,0.0,3148.005615234375,0.9007702469825744,1.0,0.0,3.0,1.0,0.0
18033720,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.749583899974823,0.3515022695064544,0.3222866654396057,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.8699511289596558,0.5589219331741333,0.5342332720756531,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9501940011978148,0.7172645926475525,0.5035005807876587,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.8143721222877502,0.4527868926525116,0.4344885945320129,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.6604093909263611,0.2384992390871048,1.104071855545044,284.8062438964844,284.95001220703125,299.4565124511719,295.6868591308594,297.70660400390625,297.1135559082031,284.8055725097656,1.0,0.6855382323265076,0.3427270352840423,0.3427270352840423,1.0,1.0,-3.481034278869629,0.8772319555282593,2.60380220413208,0.0930745750665664,0.8845324516296387,0.8845324516296387,0.0,253.2038116455078,256.0,67341.9921875,0.0,3910.739990234375,1.0,278.4556884765625,282.89361572265625,298.7060852050781,303.1055603027344,293.1499938964844,293.1499938964844,278.75,36779.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726860284805298,1.0,0.0,0.0,3.627707719802856,3.627731561660767,8.781281053416023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.6806640625,0.0,1514.3057861328125,1895.4371337890625,0.0,3148.005615234375,0.9007702469825744,1.0,0.0,3.0,1.0,0.0
18033780,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7458050847053528,0.3498115241527557,0.3205850720405578,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.865509033203125,0.5564602613449097,0.5317168235778809,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9465280175209044,0.717773973941803,0.5035886168479919,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8105437159538269,0.4511173367500305,0.4327711164951324,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6567878723144531,0.2371554970741272,1.0979832410812378,284.9591064453125,284.95001220703125,299.4169006347656,295.6629638671875,297.6933288574219,297.109619140625,284.9596862792969,1.0,0.6853234767913818,0.3428009152412414,0.3428009152412414,1.0,1.0,-3.4666662216186523,0.8730732798576355,2.593592882156372,0.0920294970273971,0.8917458653450012,0.8917458653450012,0.0,256.2692565917969,259.0,65695.515625,0.0,3892.894287109375,1.0,278.7406311035156,283.07525634765625,298.640380859375,302.87127685546875,293.1499938964844,293.1499938964844,279.04998779296875,36120.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651124238967896,1.0,0.0,0.0,3.62029242515564,3.62031602859497,8.74541854045674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.3427734375,0.0,1501.2642822265625,1895.4371337890625,0.0,3076.96044921875,0.8987436890602112,1.0,0.0,3.0,1.0,0.0
18033840,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7458050847053528,0.3498115241527557,0.3205850720405578,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.865509033203125,0.5564602613449097,0.5317168235778809,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9465280175209044,0.717773973941803,0.5035886168479919,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8105437159538269,0.4511173367500305,0.4327711164951324,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6567878723144531,0.2371554970741272,1.0979832410812378,284.9591064453125,284.95001220703125,299.4169006347656,295.6629638671875,297.6933288574219,297.109619140625,284.9596862792969,1.0,0.6853234767913818,0.3428009152412414,0.3428009152412414,1.0,1.0,-3.4666662216186523,0.8730732798576355,2.593592882156372,0.0920294970273971,0.8917458653450012,0.8917458653450012,0.0,256.2692565917969,259.0,65695.515625,0.0,3892.894287109375,1.0,278.7406311035156,283.07525634765625,298.640380859375,302.87127685546875,293.1499938964844,293.1499938964844,279.04998779296875,36120.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651124238967896,1.0,0.0,0.0,3.62029242515564,3.62031602859497,8.74541854045674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.3427734375,0.0,1501.2642822265625,1895.4371337890625,0.0,3076.96044921875,0.8987436890602112,1.0,0.0,3.0,1.0,0.0
18033900,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.744554340839386,0.3493256270885467,0.3200865685939789,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.863962709903717,0.5556273460388184,0.5308549404144287,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9454951286315918,0.7185102105140686,0.5040127635002136,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8092214465141296,0.4506338834762573,0.4322515726089477,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.6555271148681641,0.2367096096277237,1.0958778858184814,285.0852966308594,284.95001220703125,299.39697265625,295.6510314941406,297.689697265625,297.111572265625,285.0911560058594,1.0,0.6853848099708557,0.3428378403186798,0.3428378403186798,1.0,1.0,-3.462379217147827,0.8718777298927307,2.590501308441162,0.0917702466249466,0.902376115322113,0.902376115322113,0.0,257.4135131835937,259.0,64427.0625,0.0,3888.94580078125,1.0,278.9991760253906,283.2270812988281,298.6072998046875,302.69049072265625,293.1499938964844,293.1499938964844,279.04998779296875,35612.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859623908996582,1.0,0.0,0.0,3.628449678421021,3.62847352027893,8.784873557488027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.494140625,0.0,1506.4403076171875,1895.4371337890625,0.0,3025.477783203125,0.9004232287406921,1.0,0.0,3.0,1.0,0.0
18033960,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7436259984970093,0.3489829897880554,0.3197925984859466,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8627583980560303,0.5549659729003906,0.5302368998527527,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9448657631874084,0.7194173336029053,0.5046531558036804,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8082157969474792,0.4503129422664642,0.4319488704204559,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.6545653343200684,0.2363854795694351,1.0944421291351318,285.1156005859375,284.95001220703125,299.37701416015625,295.6391296386719,297.6874694824219,297.1153259277344,285.1151428222656,1.0,0.6855985522270203,0.3429053425788879,0.3429053425788879,1.0,1.0,-3.45995831489563,0.8713412284851074,2.5886170864105225,0.0917554050683975,0.9095537066459656,0.9095537066459656,0.0,258.3952941894531,262.0,64289.41796875,0.0,3888.701171875,1.0,279.0435791015625,283.2573547363281,298.6127014160156,302.73651123046875,293.1499938964844,293.1499938964844,278.75,35229.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577951192855835,1.0,0.0,0.0,3.646622896194458,3.646646738052368,8.873092838257435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.1669921875,0.0,1523.65576171875,1895.4371337890625,0.0,3008.32763671875,0.9040367007255554,1.0,0.0,3.0,1.0,0.0
18034020,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7402780055999756,0.3467736840248108,0.3184166550636291,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8587826490402222,0.5520548224449158,0.5281661748886108,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9414690136909484,0.7189241647720337,0.5049443244934082,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8046640753746033,0.4483571350574493,0.4306897222995758,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.651499330997467,0.2350026667118072,1.0901570320129397,284.92596435546875,284.95001220703125,299.3370056152344,295.6153259277344,297.67059326171875,297.10650634765625,284.9239501953125,1.0,0.6858935356140137,0.3430403172969818,0.3430403172969818,1.0,1.0,-3.4495110511779785,0.8685522079467773,2.580958843231201,0.0915404707193374,0.9001617431640625,0.9001617431640625,0.0,261.6087646484375,265.0,65497.8125,0.0,3881.57568359375,1.0,278.75909423828125,283.0495300292969,298.63922119140625,302.9118957519531,293.1499938964844,293.1499938964844,278.45001220703125,35945.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660433292388916,1.0,0.0,0.0,3.652268171310425,3.652292013168335,8.900585726223653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.7080078125,0.0,1535.2880859375,1895.4371337890625,0.0,3085.693115234375,0.905697464942932,1.0,0.0,3.0,1.0,0.0
18034080,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7402780055999756,0.3467736840248108,0.3184166550636291,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8587826490402222,0.5520548224449158,0.5281661748886108,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9414690136909484,0.7189241647720337,0.5049443244934082,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8046640753746033,0.4483571350574493,0.4306897222995758,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.651499330997467,0.2350026667118072,1.0901570320129397,284.92596435546875,284.95001220703125,299.3370056152344,295.6153259277344,297.67059326171875,297.10650634765625,284.9239501953125,1.0,0.6858935356140137,0.3430403172969818,0.3430403172969818,1.0,1.0,-3.4495110511779785,0.8685522079467773,2.580958843231201,0.0915404707193374,0.9001617431640625,0.9001617431640625,0.0,261.6087646484375,265.0,65497.8125,0.0,3881.57568359375,1.0,278.75909423828125,283.0495300292969,298.63922119140625,302.9118957519531,293.1499938964844,293.1499938964844,278.45001220703125,35945.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660433292388916,1.0,0.0,0.0,3.652268171310425,3.652292013168335,8.900585726223653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.7080078125,0.0,1535.2880859375,1895.4371337890625,0.0,3085.693115234375,0.905697464942932,1.0,0.0,3.0,1.0,0.0
18034140,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7350422143936157,0.3433558046817779,0.3157658278942108,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8528445363044739,0.5477582812309265,0.5246087312698364,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9354397058486938,0.7167550921440125,0.5038178563117981,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7990462779998779,0.4451537728309631,0.4281322360038757,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.646761417388916,0.232744500041008,1.0819237232208252,284.7368469238281,284.95001220703125,299.2969055175781,295.5915832519531,297.6446533203125,297.0860290527344,284.735595703125,1.0,0.6854122877120972,0.343175321817398,0.343175321817398,1.0,1.0,-3.427720785140991,0.8622840046882629,2.565436840057373,0.0903011336922645,0.8778192400932312,0.8778192400932312,0.0,266.0459899902344,268.0,66325.453125,0.0,3853.5341796875,1.0,278.4596862792969,282.84765625,298.61407470703125,302.9591979980469,293.1499938964844,293.1499938964844,278.75,37101.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728833198547363,1.0,0.0,0.0,3.614609479904175,3.614633321762085,8.717983632777759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.068359375,0.0,1502.314697265625,1895.4371337890625,0.0,3149.85595703125,0.898063063621521,1.0,0.0,3.0,1.0,0.0
18034200,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7350422143936157,0.3433558046817779,0.3157658278942108,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8528445363044739,0.5477582812309265,0.5246087312698364,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9354397058486938,0.7167550921440125,0.5038178563117981,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7990462779998779,0.4451537728309631,0.4281322360038757,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73748779296875,0.646761417388916,0.232744500041008,1.0819237232208252,284.7368469238281,284.95001220703125,299.2969055175781,295.5915832519531,297.6446533203125,297.0860290527344,284.735595703125,1.0,0.6854122877120972,0.343175321817398,0.343175321817398,1.0,1.0,-3.427720785140991,0.8622840046882629,2.565436840057373,0.0903011336922645,0.8778192400932312,0.8778192400932312,0.0,266.0459899902344,268.0,66325.453125,0.0,3853.5341796875,1.0,278.4596862792969,282.84765625,298.61407470703125,302.9591979980469,293.1499938964844,293.1499938964844,278.75,37101.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728833198547363,1.0,0.0,0.0,3.614609479904175,3.614633321762085,8.717983632777759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.068359375,0.0,1502.314697265625,1895.4371337890625,0.0,3149.85595703125,0.898063063621521,1.0,0.0,3.0,1.0,0.0
