time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7309958934783936,0.3411865830421448,0.313567578792572,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8481966257095337,0.5446940660476685,0.5214505791664124,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.931110680103302,0.7164925932884216,0.5032904148101807,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7945877909660339,0.4429268538951874,0.4258275628089905,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6428437232971191,0.2309203892946243,1.073556423187256,284.8908996582031,284.95001220703125,299.2568359375,295.5679016113281,297.62921142578125,297.0793151855469,284.8916931152344,1.0,0.6846640706062317,0.3433530330657959,0.3433530330657959,1.0,1.0,-3.40779447555542,0.8567176461219788,2.551076889038086,0.0890540331602096,0.8804082870483398,0.8804082870483398,0.0,269.3201599121094,256.0,64537.109375,0.0,3823.55908203125,1.0,278.7406005859375,283.0326232910156,298.54107666015625,302.7008056640625,293.1499938964844,293.1499938964844,279.04998779296875,36540.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642584085464478,1.0,0.0,0.0,3.591214418411255,3.591237783432007,8.605496759628295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.5771484375,0.0,1472.7265625,1895.4371337890625,0.0,3068.948486328125,0.8925461173057556,1.0,0.0,3.0,1.0,0.0
18034320,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7309958934783936,0.3411865830421448,0.313567578792572,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8481966257095337,0.5446940660476685,0.5214505791664124,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.931110680103302,0.7164925932884216,0.5032904148101807,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7945877909660339,0.4429268538951874,0.4258275628089905,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6428437232971191,0.2309203892946243,1.073556423187256,284.8908996582031,284.95001220703125,299.2568359375,295.5679016113281,297.62921142578125,297.0793151855469,284.8916931152344,1.0,0.6846640706062317,0.3433530330657959,0.3433530330657959,1.0,1.0,-3.40779447555542,0.8567176461219788,2.551076889038086,0.0890540331602096,0.8804082870483398,0.8804082870483398,0.0,269.3201599121094,256.0,64537.109375,0.0,3823.55908203125,1.0,278.7406005859375,283.0326232910156,298.54107666015625,302.7008056640625,293.1499938964844,293.1499938964844,279.04998779296875,36540.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642584085464478,1.0,0.0,0.0,3.591214418411255,3.591237783432007,8.605496759628295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.5771484375,0.0,1472.7265625,1895.4371337890625,0.0,3068.948486328125,0.8925461173057556,1.0,0.0,3.0,1.0,0.0
18034380,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.732607901096344,0.3401017189025879,0.3122540712356567,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8501766324043274,0.5428359508514404,0.5193209052085876,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9355806112289428,0.7176539301872253,0.5037935972213745,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7967562675476074,0.4417841732501983,0.4243800938129425,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.643954336643219,0.2298223972320556,1.0671205520629885,285.05108642578125,284.95001220703125,299.2168884277344,295.5442810058594,297.6229553222656,297.08453369140625,285.0509338378906,1.0,0.6802965998649597,0.3435307741165161,0.3435307741165161,1.0,1.0,-3.394773006439209,0.8532625436782837,2.541510581970215,0.0885020270943641,0.8941023945808411,0.8941023945808411,0.0,264.3963623046875,244.0,62979.6171875,0.0,3763.160888671875,1.0,279.0423889160156,283.2198181152344,298.5135803222656,302.5557556152344,293.1499938964844,293.1499938964844,279.3500061035156,35627.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558863401412964,1.0,0.0,0.0,3.6026599407196045,3.6026835441589355,8.66043819769402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.8154296875,0.0,1478.387939453125,1895.4371337890625,0.0,2990.43115234375,0.894483208656311,1.0,0.0,3.0,1.0,0.0
18034440,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.732607901096344,0.3401017189025879,0.3122540712356567,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8501766324043274,0.5428359508514404,0.5193209052085876,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9355806112289428,0.7176539301872253,0.5037935972213745,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7967562675476074,0.4417841732501983,0.4243800938129425,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.643954336643219,0.2298223972320556,1.0671205520629885,285.05108642578125,284.95001220703125,299.2168884277344,295.5442810058594,297.6229553222656,297.08453369140625,285.0509338378906,1.0,0.6802965998649597,0.3435307741165161,0.3435307741165161,1.0,1.0,-3.394773006439209,0.8532625436782837,2.541510581970215,0.0885020270943641,0.8941023945808411,0.8941023945808411,0.0,264.3963623046875,244.0,62979.6171875,0.0,3763.160888671875,1.0,279.0423889160156,283.2198181152344,298.5135803222656,302.5557556152344,293.1499938964844,293.1499938964844,279.3500061035156,35627.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558863401412964,1.0,0.0,0.0,3.6026599407196045,3.6026835441589355,8.66043819769402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.8154296875,0.0,1478.387939453125,1895.4371337890625,0.0,2990.43115234375,0.894483208656311,1.0,0.0,3.0,1.0,0.0
18034500,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.734533429145813,0.3397144973278045,0.3117029070854187,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.8525143265724182,0.5420940518379211,0.5184004902839661,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.9395305514335632,0.71839439868927,0.5041329264640808,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.7991928458213806,0.4413996636867523,0.4237980544567108,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.6455751061439514,0.2294341474771499,1.0644066333770752,285.1683044433594,284.95001220703125,299.1969909667969,295.532470703125,297.6210327148437,297.0887145996094,285.17388916015625,1.0,0.6775332689285278,0.3436196446418762,0.3436196446418762,1.0,1.0,-3.389446496963501,0.8518965244293213,2.53754997253418,0.0883355811238288,0.907024085521698,0.907024085521698,0.0,260.3125,244.0,61779.49609375,0.0,3726.597900390625,1.0,279.2994079589844,283.3630065917969,298.4870300292969,302.3950500488281,293.1499938964844,293.1499938964844,279.3500061035156,35117.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506126403808594,1.0,0.0,0.0,3.62031626701355,3.620339870452881,8.745533932597027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0703125,0.0,1493.8426513671875,1895.4371337890625,0.0,2941.009033203125,0.8982515931129456,1.0,0.0,3.0,1.0,0.0
18034560,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.7370448708534241,0.3394024074077606,0.3112521767616272,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.8555514812469482,0.5414422750473022,0.5176038146018982,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.9443130493164062,0.719203531742096,0.5045745372772217,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8023136854171753,0.4411074221134186,0.423330157995224,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.6477553844451904,0.2291311919689178,1.0620828866958618,285.1918334960937,284.95001220703125,299.1771545410156,295.52069091796875,297.6199035644531,297.0937805175781,285.1908264160156,1.0,0.6745529174804688,0.3437629044055938,0.3437629044055938,1.0,1.0,-3.3851184844970703,0.8509918451309204,2.5341267585754395,0.0884015262126922,0.9164071083068848,0.9164071083068848,0.0,255.55284118652344,232.0,61680.5546875,0.0,3688.638427734375,1.0,279.3434753417969,283.38641357421875,298.49542236328125,302.4491271972656,293.1499938964844,293.1499938964844,279.04998779296875,34749.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490497469902039,1.0,0.0,0.0,3.6473448276519775,3.6473684310913086,8.876605761543033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.6630859375,0.0,1520.8685302734375,1895.4371337890625,0.0,2926.37109375,0.9038589596748352,1.0,0.0,3.0,1.0,0.0
18034620,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7413977980613708,0.3371968269348144,0.309429258108139,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8611128330230713,0.5384591817855835,0.5150015354156494,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9528321027755736,0.7183570265769958,0.5042949318885803,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8079661130905151,0.4391184151172638,0.4215761125087738,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6517592072486877,0.2277514338493347,1.0555378198623655,284.98455810546875,284.95001220703125,299.1377258300781,295.49713134765625,297.6044006347656,297.08648681640625,284.9818420410156,1.0,0.6677080988883972,0.3440494835376739,0.3440494835376739,1.0,1.0,-3.369497060775757,0.8470458984375,2.522451162338257,0.0881997719407081,0.9103610515594482,0.9103610515594482,0.0,246.1343994140625,220.0,62933.98046875,0.0,3597.023193359375,1.0,279.0589904785156,283.1624755859375,298.5250244140625,302.6314392089844,293.1499938964844,293.1499938964844,278.75,35486.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582723140716553,1.0,0.0,0.0,3.670285701751709,3.670310020446777,8.988620834315952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.0517578125,0.0,1551.9935302734375,1895.4371337890625,0.0,3012.80224609375,0.9094052910804749,1.0,0.0,3.0,1.0,0.0
18034680,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7413977980613708,0.3371968269348144,0.309429258108139,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8611128330230713,0.5384591817855835,0.5150015354156494,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9528321027755736,0.7183570265769958,0.5042949318885803,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8079661130905151,0.4391184151172638,0.4215761125087738,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6517592072486877,0.2277514338493347,1.0555378198623655,284.98455810546875,284.95001220703125,299.1377258300781,295.49713134765625,297.6044006347656,297.08648681640625,284.9818420410156,1.0,0.6677080988883972,0.3440494835376739,0.3440494835376739,1.0,1.0,-3.369497060775757,0.8470458984375,2.522451162338257,0.0881997719407081,0.9103610515594482,0.9103610515594482,0.0,246.1343994140625,220.0,62933.98046875,0.0,3597.023193359375,1.0,279.0589904785156,283.1624755859375,298.5250244140625,302.6314392089844,293.1499938964844,293.1499938964844,278.75,35486.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582723140716553,1.0,0.0,0.0,3.670285701751709,3.670310020446777,8.988620834315952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.0517578125,0.0,1551.9935302734375,1895.4371337890625,0.0,3012.80224609375,0.9094052910804749,1.0,0.0,3.0,1.0,0.0
18034740,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7439054250717163,0.3345091044902801,0.3070129454135895,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.8646457195281982,0.5350130200386047,0.511798620223999,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9582838416099548,0.7163071036338806,0.5029501914978027,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8114116191864014,0.4365655779838562,0.4191803336143493,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6541258692741394,0.226003348827362,1.0473610162734983,284.7876892089844,284.95001220703125,299.1069641113281,295.4786071777344,297.5849609375,297.0713195800781,284.7845153808594,1.0,0.6613098382949829,0.3442749679088592,0.3442749679088592,1.0,1.0,-3.348417043685913,0.841224193572998,2.507192850112915,0.0872328951954841,0.8931733965873718,0.8931733965873718,0.0,238.93313598632807,220.0,63909.28125,0.0,3506.149658203125,1.0,278.76824951171875,282.9521179199219,298.51611328125,302.7211303710937,293.1499938964844,293.1499938964844,278.75,36500.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656445741653442,1.0,0.0,0.0,3.6566414833068848,3.656665563583374,8.921914513848606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.9189453125,0.0,1544.3212890625,1895.4371337890625,0.0,3081.95263671875,0.9069564938545228,1.0,0.0,3.0,1.0,0.0
18034800,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7445312738418579,0.3337577283382416,0.3062598407268524,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.8655617833137512,0.5340372323989868,0.5108057856559753,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.95969158411026,0.715726375579834,0.5024752616882324,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8122814297676086,0.4358261525630951,0.4184151589870453,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.6547034978866577,0.2254805266857147,1.0447436571121216,284.7743530273437,284.95001220703125,299.09869384765625,295.4736022949219,297.5796203613281,297.0671081542969,284.7723999023437,1.0,0.6594295501708984,0.3443360328674316,0.3443360328674316,1.0,1.0,-3.341679573059082,0.839328944683075,2.5023505687713623,0.0868558958172798,0.8898519277572632,0.8898519277572632,0.0,236.9482879638672,208.0,63808.37109375,0.0,3479.13330078125,1.0,278.7589416503906,282.941650390625,298.4999389648437,302.6830444335937,293.1499938964844,293.1499938964844,279.04998779296875,36666.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658212423324585,1.0,0.0,0.0,3.6490325927734375,3.649056673049927,8.884822477739363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.240234375,0.0,1537.0816650390625,1895.4371337890625,0.0,3083.60986328125,0.905412495136261,1.0,0.0,3.0,1.0,0.0
18034860,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7495797276496887,0.3315258324146271,0.303494244813919,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.872184693813324,0.5307902693748474,0.5069419145584106,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9687839150428772,0.7149587869644165,0.5011966824531555,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.81832355260849,0.4334617555141449,0.4154459536075592,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6590896844863892,0.2236187905073166,1.0336544513702393,284.9154052734375,284.95001220703125,299.06011962890625,295.4501342773437,297.5648498535156,297.0606384277344,284.9156799316406,1.0,0.6504691243171692,0.3447085618972778,0.3447085618972778,1.0,1.0,-3.315248966217041,0.832282304763794,2.482966661453247,0.0855864211916923,0.8936387300491333,0.8936387300491333,0.0,226.12615966796875,196.0,62040.5625,0.0,3356.93701171875,1.0,279.0408935546875,283.1158142089844,298.4226379394531,302.42205810546875,293.1499938964844,293.1499938964844,279.3500061035156,36244.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569197058677673,1.0,0.0,0.0,3.636956691741944,3.6369805335998535,8.82611459473992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.7333984375,0.0,1520.527099609375,1895.4371337890625,0.0,3000.119140625,0.902530550956726,1.0,0.0,3.0,1.0,0.0
18034920,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7495797276496887,0.3315258324146271,0.303494244813919,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.872184693813324,0.5307902693748474,0.5069419145584106,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9687839150428772,0.7149587869644165,0.5011966824531555,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.81832355260849,0.4334617555141449,0.4154459536075592,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6590896844863892,0.2236187905073166,1.0336544513702393,284.9154052734375,284.95001220703125,299.06011962890625,295.4501342773437,297.5648498535156,297.0606384277344,284.9156799316406,1.0,0.6504691243171692,0.3447085618972778,0.3447085618972778,1.0,1.0,-3.315248966217041,0.832282304763794,2.482966661453247,0.0855864211916923,0.8936387300491333,0.8936387300491333,0.0,226.12615966796875,196.0,62040.5625,0.0,3356.93701171875,1.0,279.0408935546875,283.1158142089844,298.4226379394531,302.42205810546875,293.1499938964844,293.1499938964844,279.3500061035156,36244.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569197058677673,1.0,0.0,0.0,3.636956691741944,3.6369805335998535,8.82611459473992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.7333984375,0.0,1520.527099609375,1895.4371337890625,0.0,3000.119140625,0.902530550956726,1.0,0.0,3.0,1.0,0.0
18034980,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7578418254852295,0.3303964138031006,0.3018644750118255,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8823478817939758,0.5287651419639587,0.5043627023696899,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9807135462760924,0.7156829237937927,0.5011754631996155,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8272532224655151,0.4321880042552948,0.4135853052139282,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.6662903428077698,0.2224747538566589,1.0256569385528564,285.0695495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.55926513671875,297.0658569335937,285.06915283203125,1.0,0.6417818069458008,0.345081090927124,0.345081090927124,1.0,1.0,-3.2982983589172363,0.8281555771827698,2.470142841339112,0.0851809605956077,0.9083348512649536,0.9083348512649536,0.0,213.72645568847656,184.0,60487.4140625,0.0,3248.772705078125,1.0,279.3428039550781,283.2980651855469,298.3939819335937,302.2763061523437,293.1499938964844,293.1499938964844,279.04998779296875,35456.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480111956596375,1.0,0.0,0.0,3.654844284057617,3.6548683643341056,8.913146984923515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5390625,0.0,1534.4937744140625,1895.4371337890625,0.0,2916.646484375,0.906024932861328,1.0,0.0,3.0,1.0,0.0
18035040,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7578418254852295,0.3303964138031006,0.3018644750118255,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8823478817939758,0.5287651419639587,0.5043627023696899,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9807135462760924,0.7156829237937927,0.5011754631996155,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8272532224655151,0.4321880042552948,0.4135853052139282,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.6662903428077698,0.2224747538566589,1.0256569385528564,285.0695495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.55926513671875,297.0658569335937,285.06915283203125,1.0,0.6417818069458008,0.345081090927124,0.345081090927124,1.0,1.0,-3.2982983589172363,0.8281555771827698,2.470142841339112,0.0851809605956077,0.9083348512649536,0.9083348512649536,0.0,213.72645568847656,184.0,60487.4140625,0.0,3248.772705078125,1.0,279.3428039550781,283.2980651855469,298.3939819335937,302.2763061523437,293.1499938964844,293.1499938964844,279.04998779296875,35456.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480111956596375,1.0,0.0,0.0,3.654844284057617,3.6548683643341056,8.913146984923515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.5390625,0.0,1534.4937744140625,1895.4371337890625,0.0,2916.646484375,0.906024932861328,1.0,0.0,3.0,1.0,0.0
18035100,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7623476982116699,0.3294611573219299,0.3010695874691009,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8878525495529175,0.5273876786231995,0.5031230449676514,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9865079522132874,0.715373694896698,0.5011250972747803,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8320419192314148,0.431273341178894,0.4127258658409118,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6703011989593506,0.2217994183301925,1.0220928192138672,284.9296264648437,284.95001220703125,299.00341796875,295.4150085449219,297.55389404296875,297.0649719238281,284.9215393066406,1.0,0.6375097632408142,0.3452673554420471,0.3452673554420471,1.0,1.0,-3.2904789447784424,0.8262848854064941,2.464194059371948,0.0851494297385215,0.9009307026863098,0.9009307026863098,0.0,207.61764526367188,184.0,61541.4140625,0.0,3197.035888671875,1.0,279.09765625,283.13653564453125,298.4393310546875,302.4908447265625,293.1499938964844,293.1499938964844,279.04998779296875,35838.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535110950469971,1.0,0.0,0.0,3.658205986022949,3.65823006629944,8.929551427172555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5322265625,0.0,1541.103515625,1895.4371337890625,0.0,2968.1669921875,0.9067833423614502,1.0,0.0,3.0,1.0,0.0
18035160,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7660524249076843,0.3280743062496185,0.2998094260692596,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8925216794013977,0.5255207419395447,0.5013681054115295,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9911861419677734,0.7143683433532715,0.5004827976226807,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8361189365386963,0.4299356341361999,0.4114403426647186,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6736763715744019,0.2208713889122009,1.0174916982650757,284.8725280761719,284.95001220703125,298.9848327636719,295.4033203125,297.5450439453125,297.05938720703125,284.8710021972656,1.0,0.6330441832542419,0.3455100357532501,0.3455100357532501,1.0,1.0,-3.279010057449341,0.8234336376190186,2.4555764198303223,0.0849656462669372,0.895355761051178,0.895355761051178,0.0,202.0783233642578,172.0,61508.12109375,0.0,3140.721435546875,1.0,279.05535888671875,283.0860595703125,298.4270935058594,302.4454345703125,293.1499938964844,293.1499938964844,279.3500061035156,36266.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559841513633728,1.0,0.0,0.0,3.649484395980835,3.649508237838745,8.887022886483464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.009765625,0.0,1534.591064453125,1895.4371337890625,0.0,2991.34814453125,0.9052689671516418,1.0,0.0,3.0,1.0,0.0
18035220,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7744425535202026,0.3262056410312652,0.2974689304828644,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9028600454330444,0.5226913094520569,0.4980078339576721,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7138858437538147,0.4978176057338714,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8451842069625854,0.4279815256595611,0.408952385187149,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6811314225196838,0.2193565815687179,1.008193850517273,285.01025390625,284.95001220703125,298.9482727050781,295.3799743652344,297.5343322753906,297.0573425292969,285.0099182128906,1.0,0.6238293647766113,0.3459953963756561,0.3459953963756561,1.0,1.0,-3.2548742294311523,0.8173733949661255,2.4375007152557373,0.0843788236379623,0.90546452999115,0.90546452999115,0.0,190.8478546142578,160.0,59908.49609375,0.0,3025.70703125,1.0,279.34088134765625,283.2543640136719,298.3559875488281,302.2154541015625,293.1499938964844,293.1499938964844,279.04998779296875,35703.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479325771331787,1.0,0.0,0.0,3.657921075820923,3.657945156097412,8.928159331844654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.017578125,0.0,1539.77880859375,1895.4371337890625,0.0,2915.91064453125,0.9068532586097716,1.0,0.0,3.0,1.0,0.0
18035280,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7744425535202026,0.3262056410312652,0.2974689304828644,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9028600454330444,0.5226913094520569,0.4980078339576721,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7138858437538147,0.4978176057338714,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8451842069625854,0.4279815256595611,0.408952385187149,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6811314225196838,0.2193565815687179,1.008193850517273,285.01025390625,284.95001220703125,298.9482727050781,295.3799743652344,297.5343322753906,297.0573425292969,285.0099182128906,1.0,0.6238293647766113,0.3459953963756561,0.3459953963756561,1.0,1.0,-3.2548742294311523,0.8173733949661255,2.4375007152557373,0.0843788236379623,0.90546452999115,0.90546452999115,0.0,190.8478546142578,160.0,59908.49609375,0.0,3025.70703125,1.0,279.34088134765625,283.2543640136719,298.3559875488281,302.2154541015625,293.1499938964844,293.1499938964844,279.04998779296875,35703.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479325771331787,1.0,0.0,0.0,3.657921075820923,3.657945156097412,8.928159331844654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.017578125,0.0,1539.77880859375,1895.4371337890625,0.0,2915.91064453125,0.9068532586097716,1.0,0.0,3.0,1.0,0.0
18035340,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.781049907207489,0.3234792053699493,0.2951043546199798,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9113905429840088,0.5189541578292847,0.4946087300777435,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9990000128746032,0.7144208550453186,0.4820801019668579,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8524990081787109,0.4252632558345794,0.4064460694789886,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.6869447827339172,0.2174248844385147,0.9990583062171936,284.80633544921875,284.95001220703125,298.9125671386719,295.3566589355469,297.5227966308594,297.05474853515625,284.8036804199219,1.0,0.613406240940094,0.3464807569980621,0.3464807569980621,1.0,1.0,-3.21494722366333,0.806355893611908,2.4085912704467773,0.0824932307004928,0.8876845836639404,0.8876845836639404,0.0,181.39881896972656,148.0,60543.91796875,0.0,2889.234375,1.0,279.0589904785156,283.0411376953125,298.3734436035156,302.33807373046875,293.1499938964844,293.1499938964844,279.3500061035156,36666.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546018600463867,1.0,0.0,0.0,3.637775659561157,3.6377995014190674,8.830089655020856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.3251953125,0.0,1524.5806884765625,1895.4371337890625,0.0,2978.390380859375,0.902926504611969,1.0,0.0,3.0,1.0,0.0
18035400,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.781049907207489,0.3234792053699493,0.2951043546199798,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9113905429840088,0.5189541578292847,0.4946087300777435,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9990000128746032,0.7144208550453186,0.4820801019668579,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8524990081787109,0.4252632558345794,0.4064460694789886,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.6869447827339172,0.2174248844385147,0.9990583062171936,284.80633544921875,284.95001220703125,298.9125671386719,295.3566589355469,297.5227966308594,297.05474853515625,284.8036804199219,1.0,0.613406240940094,0.3464807569980621,0.3464807569980621,1.0,1.0,-3.21494722366333,0.806355893611908,2.4085912704467773,0.0824932307004928,0.8876845836639404,0.8876845836639404,0.0,181.39881896972656,148.0,60543.91796875,0.0,2889.234375,1.0,279.0589904785156,283.0411376953125,298.3734436035156,302.33807373046875,293.1499938964844,293.1499938964844,279.3500061035156,36666.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546018600463867,1.0,0.0,0.0,3.637775659561157,3.6377995014190674,8.830089655020856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.3251953125,0.0,1524.5806884765625,1895.4371337890625,0.0,2978.390380859375,0.902926504611969,1.0,0.0,3.0,1.0,0.0
18035460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7889198660850525,0.3213870823383331,0.2926178276538849,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.922065019607544,0.5158198475837708,0.4910175204277038,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.7183716893196106,0.4642162919044494,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8611915111541748,0.4229808449745178,0.4037113487720489,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6937453746795654,0.2156806290149688,0.989008367061615,284.93035888671875,284.95001220703125,298.8778076171875,295.3334045410156,297.5233459472656,297.06756591796875,284.9297180175781,1.0,0.6019949913024902,0.347190260887146,0.347190260887146,1.0,1.0,-3.170784950256348,0.7946052551269531,2.3761796951293945,0.0805737450718879,0.8919154405593872,0.8919154405593872,0.0,171.26107788085938,136.0,58602.328125,0.0,2743.474853515625,1.0,279.3408508300781,283.2011108398437,298.3005676269531,302.0844116210937,293.1499938964844,293.1499938964844,279.6499938964844,36207.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448004722595215,1.0,0.0,0.0,3.627527952194214,3.627551794052124,8.780411349107453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.900390625,0.0,1509.85205078125,1895.4371337890625,0.0,2886.597412109375,0.9003928303718567,1.0,0.0,3.0,1.0,0.0
18035520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7889198660850525,0.3213870823383331,0.2926178276538849,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.922065019607544,0.5158198475837708,0.4910175204277038,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.7183716893196106,0.4642162919044494,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8611915111541748,0.4229808449745178,0.4037113487720489,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6937453746795654,0.2156806290149688,0.989008367061615,284.93035888671875,284.95001220703125,298.8778076171875,295.3334045410156,297.5233459472656,297.06756591796875,284.9297180175781,1.0,0.6019949913024902,0.347190260887146,0.347190260887146,1.0,1.0,-3.170784950256348,0.7946052551269531,2.3761796951293945,0.0805737450718879,0.8919154405593872,0.8919154405593872,0.0,171.26107788085938,136.0,58602.328125,0.0,2743.474853515625,1.0,279.3408508300781,283.2011108398437,298.3005676269531,302.0844116210937,293.1499938964844,293.1499938964844,279.6499938964844,36207.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448004722595215,1.0,0.0,0.0,3.627527952194214,3.627551794052124,8.780411349107453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.900390625,0.0,1509.85205078125,1895.4371337890625,0.0,2886.597412109375,0.9003928303718567,1.0,0.0,3.0,1.0,0.0
18035580,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8001200556755066,0.320135623216629,0.2910104691982269,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9369794726371764,0.5136232972145081,0.4884211122989654,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9990000128746032,0.725487470626831,0.4430848956108093,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8733183145523071,0.4215076267719269,0.4018081724643707,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7033790946006775,0.2145018279552459,0.9814117550849916,285.0652770996094,284.95001220703125,298.8440856933594,295.3101806640625,297.5390014648437,297.1001892089844,285.0639343261719,1.0,0.5901935696601868,0.3478997647762298,0.3478997647762298,1.0,1.0,-3.1288981437683105,0.7835196256637573,2.3453786373138428,0.0788115039467811,0.9056486487388612,0.9056486487388612,0.0,160.13111877441406,139.0,56810.6875,0.0,2600.534912109375,1.0,279.64276123046875,283.3686828613281,298.2698669433594,301.9246520996094,293.1499938964844,293.1499938964844,279.3500061035156,35470.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343063592910767,1.0,0.0,0.0,3.645099401473999,3.645123243331909,8.865679319569608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.1455078125,0.0,1523.77001953125,1895.4371337890625,0.0,2788.56884765625,0.9038423895835876,1.0,0.0,3.0,1.0,0.0
18035640,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8001200556755066,0.320135623216629,0.2910104691982269,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9369794726371764,0.5136232972145081,0.4884211122989654,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9990000128746032,0.725487470626831,0.4430848956108093,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8733183145523071,0.4215076267719269,0.4018081724643707,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7033790946006775,0.2145018279552459,0.9814117550849916,285.0652770996094,284.95001220703125,298.8440856933594,295.3101806640625,297.5390014648437,297.1001892089844,285.0639343261719,1.0,0.5901935696601868,0.3478997647762298,0.3478997647762298,1.0,1.0,-3.1288981437683105,0.7835196256637573,2.3453786373138428,0.0788115039467811,0.9056486487388612,0.9056486487388612,0.0,160.13111877441406,139.0,56810.6875,0.0,2600.534912109375,1.0,279.64276123046875,283.3686828613281,298.2698669433594,301.9246520996094,293.1499938964844,293.1499938964844,279.3500061035156,35470.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343063592910767,1.0,0.0,0.0,3.645099401473999,3.645123243331909,8.865679319569608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.1455078125,0.0,1523.77001953125,1895.4371337890625,0.0,2788.56884765625,0.9038423895835876,1.0,0.0,3.0,1.0,0.0
18035700,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8038759827613831,0.3191361129283905,0.290248692035675,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9419357180595398,0.5121526718139648,0.4871914386749267,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.7288313508033752,0.4359239041805267,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.877504289150238,0.4204740524291992,0.4009400904178619,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7066266536712646,0.2138174772262573,0.9782595634460448,284.9170227050781,284.95001220703125,298.82763671875,295.298583984375,297.5448913574219,297.1137084960937,284.9076843261719,1.0,0.5862683653831482,0.348254531621933,0.348254531621933,1.0,1.0,-3.1130504608154297,0.7795615196228027,2.333488941192627,0.0782405287027359,0.8974255919456482,0.8974255919456482,0.0,156.38919067382812,139.0,57747.875,0.0,2549.86328125,1.0,279.3972473144531,283.2003479003906,298.3182678222656,302.1318054199219,293.1499938964844,293.1499938964844,279.3500061035156,35892.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394582867622375,1.0,0.0,0.0,3.64722204208374,3.6472461223602295,8.876008337210806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.41015625,0.0,1529.278076171875,1895.4371337890625,0.0,2836.654052734375,0.9043444991111756,1.0,0.0,3.0,1.0,0.0
18035760,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8053293228149414,0.31771120429039,0.2890673577785492,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.94403076171875,0.5102136135101318,0.485490083694458,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9990000128746032,0.7310993671417236,0.4318627417087555,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8793553709983826,0.4190229773521423,0.3996767103672027,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7079368233680725,0.2128927707672119,0.9742724299430848,284.8564453125,284.95001220703125,298.8114624023437,295.2870178222656,297.5448303222656,297.1187438964844,284.8548583984375,1.0,0.5830929279327393,0.3487730026245117,0.3487730026245117,1.0,1.0,-3.098388433456421,0.7763904929161072,2.321997880935669,0.0783237144351005,0.8911134004592896,0.8911134004592896,0.0,154.06387329101562,142.0,57667.98828125,0.0,2509.403076171875,1.0,279.35565185546875,283.1486511230469,298.306884765625,302.0818176269531,293.1499938964844,293.1499938964844,279.6499938964844,36366.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416041731834412,1.0,0.0,0.0,3.6362154483795166,3.6362392902374254,8.822516974760219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.8779296875,0.0,1520.61669921875,1895.4371337890625,0.0,2856.706787109375,0.9023640155792236,1.0,0.0,3.0,1.0,0.0
18035820,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.806020975112915,0.3157800436019897,0.2869866490364074,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9451870918273926,0.50727379322052,0.4823485314846039,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.7354131937026978,0.4276768267154693,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8804997801780701,0.4168621599674225,0.3973186910152435,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7083797454833984,0.2113744616508484,0.9665517210960388,285.0028991699219,284.95001220703125,298.78009033203125,295.263916015625,297.5476379394531,297.13201904296875,285.00311279296875,1.0,0.5785970091819763,0.3498099744319916,0.3498099744319916,1.0,1.0,-3.074949026107788,0.7719427943229675,2.303006410598755,0.0789579376578331,0.9009363651275636,0.9009363651275636,0.0,151.34432983398438,145.0,56152.1015625,0.0,2450.67919921875,1.0,279.64080810546875,283.3243408203125,298.2348327636719,301.853759765625,293.1499938964844,293.1499938964844,279.3500061035156,35768.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323630690574646,1.0,0.0,0.0,3.641736507415772,3.6417603492736816,8.849328878568485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.44140625,0.0,1522.2645263671875,1895.4371337890625,0.0,2770.45458984375,0.9032835364341736,1.0,0.0,3.0,1.0,0.0
18035880,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.806020975112915,0.3157800436019897,0.2869866490364074,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9451870918273926,0.50727379322052,0.4823485314846039,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.7354131937026978,0.4276768267154693,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8804997801780701,0.4168621599674225,0.3973186910152435,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7083797454833984,0.2113744616508484,0.9665517210960388,285.0028991699219,284.95001220703125,298.78009033203125,295.263916015625,297.5476379394531,297.13201904296875,285.00311279296875,1.0,0.5785970091819763,0.3498099744319916,0.3498099744319916,1.0,1.0,-3.074949026107788,0.7719427943229675,2.303006410598755,0.0789579376578331,0.9009363651275636,0.9009363651275636,0.0,151.34432983398438,145.0,56152.1015625,0.0,2450.67919921875,1.0,279.64080810546875,283.3243408203125,298.2348327636719,301.853759765625,293.1499938964844,293.1499938964844,279.3500061035156,35768.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323630690574646,1.0,0.0,0.0,3.641736507415772,3.6417603492736816,8.849328878568485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.44140625,0.0,1522.2645263671875,1895.4371337890625,0.0,2770.45458984375,0.9032835364341736,1.0,0.0,3.0,1.0,0.0
18035940,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8039868474006653,0.3131084442138672,0.2849241197109222,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9428215622901917,0.5035743117332458,0.4792459905147552,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.9990000128746032,0.7372388243675232,0.4277545213699341,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8787099123001099,0.4140829741954803,0.395020455121994,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7064002752304077,0.2095002830028534,0.9590520858764648,284.8205261230469,284.95001220703125,298.75,295.2408447265625,297.537841796875,297.12799072265625,284.81890869140625,1.0,0.5759414434432983,0.3508469462394714,0.3508469462394714,1.0,1.0,-3.0570552349090576,0.7691975831985474,2.2878575325012207,0.0802042633295059,0.8848069906234741,0.8848069906234741,0.0,150.65805053710938,148.0,57058.12109375,0.0,2413.624755859375,1.0,279.35906982421875,283.12725830078125,298.260498046875,301.9952392578125,293.1499938964844,293.1499938964844,279.6499938964844,36642.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397189378738403,1.0,0.0,0.0,3.621882915496826,3.621906757354736,8.753103770686721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.54296875,0.0,1506.8851318359375,1895.4371337890625,0.0,2839.089111328125,0.8993831872940063,1.0,0.0,3.0,1.0,0.0
18036000,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8039868474006653,0.3131084442138672,0.2849241197109222,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9428215622901917,0.5035743117332458,0.4792459905147552,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.9990000128746032,0.7372388243675232,0.4277545213699341,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8787099123001099,0.4140829741954803,0.395020455121994,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7064002752304077,0.2095002830028534,0.9590520858764648,284.8205261230469,284.95001220703125,298.75,295.2408447265625,297.537841796875,297.12799072265625,284.81890869140625,1.0,0.5759414434432983,0.3508469462394714,0.3508469462394714,1.0,1.0,-3.0570552349090576,0.7691975831985474,2.2878575325012207,0.0802042633295059,0.8848069906234741,0.8848069906234741,0.0,150.65805053710938,148.0,57058.12109375,0.0,2413.624755859375,1.0,279.35906982421875,283.12725830078125,298.260498046875,301.9952392578125,293.1499938964844,293.1499938964844,279.6499938964844,36642.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397189378738403,1.0,0.0,0.0,3.621882915496826,3.621906757354736,8.753103770686721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.54296875,0.0,1506.8851318359375,1895.4371337890625,0.0,2839.089111328125,0.8993831872940063,1.0,0.0,3.0,1.0,0.0
18036060,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8001139760017395,0.3110594451427459,0.2828462719917297,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9380089044570924,0.500499963760376,0.4760849475860595,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.7384467720985413,0.4306638240814209,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8748946189880371,0.4117825925350189,0.3926346898078918,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7025980353355408,0.2077696621417999,0.9509040713310242,284.9747314453125,284.95001220703125,298.7216491699219,295.2149963378906,297.5290832519531,297.125,284.97528076171875,1.0,0.5743560194969177,0.3516069650650024,0.3516069650650024,1.0,1.0,-3.04158353805542,0.7664450407028198,2.2751383781433105,0.0808116421103477,0.89295494556427,0.89295494556427,0.0,151.25924682617188,151.0,55576.5625,0.0,2388.099853515625,1.0,279.6407775878906,283.30914306640625,298.1875305175781,301.7703857421875,293.1499938964844,293.1499938964844,279.95001220703125,35993.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308466076850891,1.0,0.0,0.0,3.61876392364502,3.618787527084351,8.738035148780909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.0107421875,0.0,1498.647216796875,1895.4371337890625,0.0,2756.328369140625,0.8983132839202881,1.0,0.0,3.0,1.0,0.0
