time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8001139760017395,0.3110594451427459,0.2828462719917297,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9380089044570924,0.500499963760376,0.4760849475860595,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.7384467720985413,0.4306638240814209,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8748946189880371,0.4117825925350189,0.3926346898078918,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7025980353355408,0.2077696621417999,0.9509040713310242,284.9747314453125,284.95001220703125,298.7216491699219,295.2149963378906,297.5290832519531,297.125,284.97528076171875,1.0,0.5743560194969177,0.3516069650650024,0.3516069650650024,1.0,1.0,-3.04158353805542,0.7664450407028198,2.2751383781433105,0.0808116421103477,0.89295494556427,0.89295494556427,0.0,151.25924682617188,151.0,55576.5625,0.0,2388.099853515625,1.0,279.6407775878906,283.30914306640625,298.1875305175781,301.7703857421875,293.1499938964844,293.1499938964844,279.95001220703125,35993.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308466076850891,1.0,0.0,0.0,3.61876392364502,3.618787527084351,8.738035148780909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.0107421875,0.0,1498.647216796875,1895.4371337890625,0.0,2756.328369140625,0.8983132839202881,1.0,0.0,3.0,1.0,0.0
18036180,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.796955406665802,0.309757262468338,0.2816098630428314,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9337783455848694,0.4983077645301819,0.4739227294921875,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9990000128746032,0.7400516271591187,0.4337540566921234,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8716545701026917,0.4102818369865417,0.3911271393299103,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.6993007063865662,0.2065180093050003,0.9450849294662476,285.13775634765625,284.95001220703125,298.6952514648437,295.1837463378906,297.5262145996094,297.1290588378906,285.137451171875,1.0,0.5737818479537964,0.3523669838905334,0.3523669838905334,1.0,1.0,-3.032399654388428,0.7656459808349609,2.266753673553467,0.0820208415389061,0.9124490022659302,0.9124490022659302,0.0,152.20118713378906,154.0,54264.77734375,0.0,2376.073974609375,1.0,279.9428100585937,283.4957275390625,298.15338134765625,301.6395263671875,293.1499938964844,293.1499938964844,279.6499938964844,35087.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222674131393433,1.0,0.0,0.0,3.6501657962799072,3.6501896381378174,8.890342542144936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.4736328125,0.0,1526.52587890625,1895.4371337890625,0.0,2676.587890625,0.9047345519065856,1.0,0.0,3.0,1.0,0.0
18036240,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.796955406665802,0.309757262468338,0.2816098630428314,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9337783455848694,0.4983077645301819,0.4739227294921875,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9990000128746032,0.7400516271591187,0.4337540566921234,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.8716545701026917,0.4102818369865417,0.3911271393299103,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.6993007063865662,0.2065180093050003,0.9450849294662476,285.13775634765625,284.95001220703125,298.6952514648437,295.1837463378906,297.5262145996094,297.1290588378906,285.137451171875,1.0,0.5737818479537964,0.3523669838905334,0.3523669838905334,1.0,1.0,-3.032399654388428,0.7656459808349609,2.266753673553467,0.0820208415389061,0.9124490022659302,0.9124490022659302,0.0,152.20118713378906,154.0,54264.77734375,0.0,2376.073974609375,1.0,279.9428100585937,283.4957275390625,298.15338134765625,301.6395263671875,293.1499938964844,293.1499938964844,279.6499938964844,35087.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222674131393433,1.0,0.0,0.0,3.6501657962799072,3.6501896381378174,8.890342542144936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.4736328125,0.0,1526.52587890625,1895.4371337890625,0.0,2676.587890625,0.9047345519065856,1.0,0.0,3.0,1.0,0.0
18036300,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7949943542480469,0.3087090849876404,0.2809596657752991,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9311836361885072,0.4968129396438598,0.472835510969162,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.740103542804718,0.435869961977005,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8696816563606262,0.4092170596122741,0.390393853187561,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6973838806152344,0.2057484090328216,0.9423785209655762,284.9960632324219,284.95001220703125,298.6827392578125,295.166259765625,297.5204772949219,297.1251525878906,284.9866943359375,1.0,0.5737685561180115,0.3527469933032989,0.3527469933032989,1.0,1.0,-3.028722047805786,0.7655293941497803,2.263192653656006,0.0827787816524505,0.9072167873382568,0.9072167873382568,0.0,152.95993041992188,154.0,55355.06640625,0.0,2373.241455078125,1.0,279.6976013183594,283.32977294921875,298.20050048828125,301.85662841796875,293.1499938964844,293.1499938964844,279.6499938964844,35424.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291392922401428,1.0,0.0,0.0,3.6615185737609854,3.661542654037476,8.945730201048718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.193359375,0.0,1541.7025146484375,1895.4371337890625,0.0,2740.4345703125,0.9072480201721193,1.0,0.0,3.0,1.0,0.0
18036360,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7918797135353088,0.3072154223918915,0.2798433303833008,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9272466897964478,0.494820237159729,0.4712201356887817,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9990000128746032,0.7392465472221375,0.4391313195228576,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8666352033615112,0.4077103734016418,0.3892123103141784,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6945251822471619,0.2047080397605896,0.9385231733322144,284.9345703125,284.95001220703125,298.6706848144531,295.1475524902344,297.5094299316406,297.1141052246094,284.932861328125,1.0,0.5737748146057129,0.3530694544315338,0.3530694544315338,1.0,1.0,-3.0233073234558105,0.7647055983543396,2.258601665496826,0.083258107304573,0.9034762978553772,0.9034762978553772,0.0,154.14886474609375,157.0,55397.6484375,0.0,2369.453369140625,1.0,279.6553955078125,283.2750244140625,298.1830444335937,301.8131103515625,293.1499938964844,293.1499938964844,279.3500061035156,35837.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329002261161804,1.0,0.0,0.0,3.6609158515930176,3.660939931869507,8.94278514351754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.587890625,0.0,1544.12890625,1895.4371337890625,0.0,2775.46044921875,0.9075318574905396,1.0,0.0,3.0,1.0,0.0
18036420,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7839274406433105,0.3035621643066406,0.2768920063972473,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.91736501455307,0.4900245070457458,0.4670993983745575,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.9990000128746032,0.7354974150657654,0.4474853277206421,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.8589043617248535,0.4039383232593536,0.3860326409339905,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6871700882911682,0.2020736336708068,0.928218424320221,284.7359924316406,284.95001220703125,298.6477966308594,295.10675048828125,297.47918701171875,297.0809326171875,284.73486328125,1.0,0.5737006068229675,0.3537143766880035,0.3537143766880035,1.0,1.0,-3.008643627166748,0.761790931224823,2.2468526363372803,0.0839367657899856,0.8810417652130127,0.8810417652130127,0.0,157.2161407470703,160.0,56221.85546875,0.0,2358.462646484375,1.0,279.3570251464844,283.063720703125,298.1411437988281,301.84234619140625,293.1499938964844,293.1499938964844,279.6499938964844,37029.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422308564186096,1.0,0.0,0.0,3.626819372177124,3.626843452453613,8.776980848779203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.318359375,0.0,1515.18505859375,1895.4371337890625,0.0,2862.56494140625,0.9007118940353394,1.0,0.0,3.0,1.0,0.0
18036480,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7839274406433105,0.3035621643066406,0.2768920063972473,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.91736501455307,0.4900245070457458,0.4670993983745575,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.9990000128746032,0.7354974150657654,0.4474853277206421,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.8589043617248535,0.4039383232593536,0.3860326409339905,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.6871700882911682,0.2020736336708068,0.928218424320221,284.7359924316406,284.95001220703125,298.6477966308594,295.10675048828125,297.47918701171875,297.0809326171875,284.73486328125,1.0,0.5737006068229675,0.3537143766880035,0.3537143766880035,1.0,1.0,-3.008643627166748,0.761790931224823,2.2468526363372803,0.0839367657899856,0.8810417652130127,0.8810417652130127,0.0,157.2161407470703,160.0,56221.85546875,0.0,2358.462646484375,1.0,279.3570251464844,283.063720703125,298.1411437988281,301.84234619140625,293.1499938964844,293.1499938964844,279.6499938964844,37029.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422308564186096,1.0,0.0,0.0,3.626819372177124,3.626843452453613,8.776980848779203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.318359375,0.0,1515.18505859375,1895.4371337890625,0.0,2862.56494140625,0.9007118940353394,1.0,0.0,3.0,1.0,0.0
18036540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7769008278846741,0.3010027408599853,0.2743544280529022,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9086907505989076,0.4863295555114746,0.4633482694625854,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.7322988510131836,0.4552503228187561,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8519874215126038,0.4010718464851379,0.383114755153656,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6802170276641846,0.1997773349285125,0.9177269339561462,284.9002685546875,284.95001220703125,298.6264343261719,295.0617370605469,297.45904541015625,297.0605163574219,284.90118408203125,1.0,0.5736036896705627,0.3543592691421509,0.3543592691421509,1.0,1.0,-2.994293689727783,0.7589538097381592,2.235339879989624,0.0847508907318115,0.8845894932746887,0.8845894932746887,0.0,160.1101837158203,163.0,54596.30078125,0.0,2347.23193359375,1.0,279.64068603515625,283.2562866210937,298.03338623046875,301.562744140625,293.1499938964844,293.1499938964844,279.95001220703125,36453.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327380418777466,1.0,0.0,0.0,3.6061198711395264,3.6061434745788574,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.3955078125,0.0,1488.2490234375,1895.4371337890625,0.0,2773.948486328125,0.8958106637001038,1.0,0.0,3.0,1.0,0.0
18036600,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7769008278846741,0.3010027408599853,0.2743544280529022,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9086907505989076,0.4863295555114746,0.4633482694625854,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.7322988510131836,0.4552503228187561,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8519874215126038,0.4010718464851379,0.383114755153656,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6802170276641846,0.1997773349285125,0.9177269339561462,284.9002685546875,284.95001220703125,298.6264343261719,295.0617370605469,297.45904541015625,297.0605163574219,284.90118408203125,1.0,0.5736036896705627,0.3543592691421509,0.3543592691421509,1.0,1.0,-2.994293689727783,0.7589538097381592,2.235339879989624,0.0847508907318115,0.8845894932746887,0.8845894932746887,0.0,160.1101837158203,163.0,54596.30078125,0.0,2347.23193359375,1.0,279.64068603515625,283.2562866210937,298.03338623046875,301.562744140625,293.1499938964844,293.1499938964844,279.95001220703125,36453.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327380418777466,1.0,0.0,0.0,3.6061198711395264,3.6061434745788574,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.3955078125,0.0,1488.2490234375,1895.4371337890625,0.0,2773.948486328125,0.8958106637001038,1.0,0.0,3.0,1.0,0.0
18036660,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.772103488445282,0.2994174063205719,0.2728748023509979,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.902788519859314,0.4837546646595001,0.4608355462551117,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.7304361462593079,0.461157351732254,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8471480011940002,0.3992003202438354,0.3812761902809143,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6751333475112915,0.1981146335601806,0.9101647734642028,285.07098388671875,284.95001220703125,298.6064758300781,295.0128479003906,297.4499816894531,297.0542297363281,285.0709533691406,1.0,0.5738656520843506,0.3550910949707031,0.3550910949707031,1.0,1.0,-2.985291242599488,0.7580492496490479,2.2272419929504395,0.0862532705068588,0.8998844027519226,0.8998844027519226,0.0,162.43084716796875,151.0,53163.0625,0.0,2342.7890625,1.0,279.942626953125,283.4506225585937,297.979248046875,301.4015197753906,293.1499938964844,293.1499938964844,280.25,35513.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234190940856934,1.0,0.0,0.0,3.6213111877441406,3.621334791183472,8.750341180530086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.51611328125,0.0,1497.8748779296875,1895.4371337890625,0.0,2687.2734375,0.8985788822174072,1.0,0.0,3.0,1.0,0.0
18036720,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.772103488445282,0.2994174063205719,0.2728748023509979,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.902788519859314,0.4837546646595001,0.4608355462551117,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.7304361462593079,0.461157351732254,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8471480011940002,0.3992003202438354,0.3812761902809143,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.6751333475112915,0.1981146335601806,0.9101647734642028,285.07098388671875,284.95001220703125,298.6064758300781,295.0128479003906,297.4499816894531,297.0542297363281,285.0709533691406,1.0,0.5738656520843506,0.3550910949707031,0.3550910949707031,1.0,1.0,-2.985291242599488,0.7580492496490479,2.2272419929504395,0.0862532705068588,0.8998844027519226,0.8998844027519226,0.0,162.43084716796875,151.0,53163.0625,0.0,2342.7890625,1.0,279.942626953125,283.4506225585937,297.979248046875,301.4015197753906,293.1499938964844,293.1499938964844,280.25,35513.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234190940856934,1.0,0.0,0.0,3.6213111877441406,3.621334791183472,8.750341180530086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.51611328125,0.0,1497.8748779296875,1895.4371337890625,0.0,2687.2734375,0.8985788822174072,1.0,0.0,3.0,1.0,0.0
18036780,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7733776569366455,0.2981437444686889,0.271625280380249,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9042766094207764,0.4815759360790252,0.4586623013019562,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.9990000128746032,0.7301962375640869,0.4568091034889221,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8486330509185791,0.3977177143096924,0.3797504901885986,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.6756426095962524,0.1967670023441314,0.9035075902938844,285.2095947265625,284.95001220703125,298.58770751953125,294.96051025390625,297.44757080078125,297.0568542480469,285.2084655761719,1.0,0.5694006085395813,0.355822890996933,0.355822890996933,1.0,1.0,-2.9661312103271484,0.7538878917694092,2.21224308013916,0.0864693075418472,0.9235482215881348,0.9235482215881348,0.0,159.73184204101562,154.0,51791.390625,0.0,2294.723876953125,1.0,280.2405700683594,283.6138610839844,297.9353332519531,301.273681640625,293.1499938964844,293.1499938964844,279.95001220703125,34653.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160868883132935,1.0,0.0,0.0,3.670134544372559,3.670158624649048,8.987880164568196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1171875,0.0,1545.556884765625,1895.4371337890625,0.0,2619.356201171875,0.908885657787323,1.0,0.0,3.0,1.0,0.0
18036840,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.7733776569366455,0.2981437444686889,0.271625280380249,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9042766094207764,0.4815759360790252,0.4586623013019562,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.9990000128746032,0.7301962375640869,0.4568091034889221,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8486330509185791,0.3977177143096924,0.3797504901885986,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.6756426095962524,0.1967670023441314,0.9035075902938844,285.2095947265625,284.95001220703125,298.58770751953125,294.96051025390625,297.44757080078125,297.0568542480469,285.2084655761719,1.0,0.5694006085395813,0.355822890996933,0.355822890996933,1.0,1.0,-2.9661312103271484,0.7538878917694092,2.21224308013916,0.0864693075418472,0.9235482215881348,0.9235482215881348,0.0,159.73184204101562,154.0,51791.390625,0.0,2294.723876953125,1.0,280.2405700683594,283.6138610839844,297.9353332519531,301.273681640625,293.1499938964844,293.1499938964844,279.95001220703125,34653.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160868883132935,1.0,0.0,0.0,3.670134544372559,3.670158624649048,8.987880164568196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1171875,0.0,1545.556884765625,1895.4371337890625,0.0,2619.356201171875,0.908885657787323,1.0,0.0,3.0,1.0,0.0
18036900,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7731766104698181,0.2970519363880157,0.2708915472030639,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9040619134902954,0.4800091981887817,0.4574647545814514,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9990000128746032,0.7300039529800415,0.4559258222579956,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8485574722290039,0.3965824544429779,0.3789110779762268,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6752381920814514,0.1959284245967865,0.9002347588539124,285.0579833984375,284.95001220703125,298.5787658691406,294.9331359863281,297.4449768066406,297.05621337890625,285.0473327636719,1.0,0.5681198835372925,0.3561888039112091,0.3561888039112091,1.0,1.0,-2.957797050476074,0.7522229552268982,2.2055740356445312,0.0862650573253631,0.9199023842811584,0.9199023842811584,0.0,158.99298095703125,154.0,52827.25,0.0,2276.19580078125,1.0,279.9960327148437,283.4384765625,297.9730529785156,301.4764099121094,293.1499938964844,293.1499938964844,279.95001220703125,34999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235246539115906,1.0,0.0,0.0,3.689053058624268,3.689077138900757,9.080778227144036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.1787109375,0.0,1569.4892578125,1895.4371337890625,0.0,2688.25341796875,0.9131311178207396,1.0,0.0,3.0,1.0,0.0
18036960,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7714291214942932,0.2955003976821899,0.2696966230869293,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9021704196929932,0.4779317378997803,0.4557409286499023,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.7288610935211182,0.4569692611694336,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8470101952552795,0.3949913084506988,0.3776214718818664,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6735495328903198,0.1948265582323074,0.8959187269210815,284.98712158203125,284.95001220703125,298.5700378417969,294.905029296875,297.43756103515625,297.0489807128906,284.9847106933594,1.0,0.5670621395111084,0.3565742671489715,0.3565742671489715,1.0,1.0,-2.948806047439575,0.7503896951675415,2.1984164714813232,0.0860423669219017,0.9174283146858216,0.9174283146858216,0.0,159.0919647216797,157.0,52840.62109375,0.0,2260.809814453125,1.0,279.95513916015625,283.3759765625,297.9451599121094,301.419677734375,293.1499938964844,293.1499938964844,279.6499938964844,35428.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277015089988708,1.0,0.0,0.0,3.696003198623657,3.6960275173187256,9.115026955441864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6796875,0.0,1580.62646484375,1895.4371337890625,0.0,2727.059326171875,0.9151064157485962,1.0,0.0,3.0,1.0,0.0
18037020,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7656036615371704,0.2917046844959259,0.2665753364562988,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8958144783973694,0.4729360938072204,0.4513894319534302,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9990000128746032,0.724275529384613,0.4620144367218017,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8416334986686707,0.3910362422466278,0.3742195665836334,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.6680383682250977,0.192085325717926,0.8848580121994019,284.7701416015625,284.95001220703125,298.55328369140625,294.8468322753906,297.414306640625,297.0230712890625,284.7683410644531,1.0,0.5653920769691467,0.3573452532291412,0.3573452532291412,1.0,1.0,-2.9285056591033936,0.7459656596183777,2.182539939880371,0.0853117406368255,0.8966524600982666,0.8966524600982666,0.0,160.5408172607422,145.0,53665.40234375,0.0,2232.483642578125,1.0,279.6566772460937,283.1473693847656,297.88507080078125,301.4285888671875,293.1499938964844,293.1499938964844,279.95001220703125,36624.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378794193267822,1.0,0.0,0.0,3.677231550216675,3.677256107330322,9.022674021252896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.310546875,0.0,1568.382568359375,1895.4371337890625,0.0,2821.908935546875,0.9116828441619872,1.0,0.0,3.0,1.0,0.0
18037080,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7656036615371704,0.2917046844959259,0.2665753364562988,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8958144783973694,0.4729360938072204,0.4513894319534302,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9990000128746032,0.724275529384613,0.4620144367218017,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8416334986686707,0.3910362422466278,0.3742195665836334,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.6680383682250977,0.192085325717926,0.8848580121994019,284.7701416015625,284.95001220703125,298.55328369140625,294.8468322753906,297.414306640625,297.0230712890625,284.7683410644531,1.0,0.5653920769691467,0.3573452532291412,0.3573452532291412,1.0,1.0,-2.9285056591033936,0.7459656596183777,2.182539939880371,0.0853117406368255,0.8966524600982666,0.8966524600982666,0.0,160.5408172607422,145.0,53665.40234375,0.0,2232.483642578125,1.0,279.6566772460937,283.1473693847656,297.88507080078125,301.4285888671875,293.1499938964844,293.1499938964844,279.95001220703125,36624.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378794193267822,1.0,0.0,0.0,3.677231550216675,3.677256107330322,9.022674021252896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.310546875,0.0,1568.382568359375,1895.4371337890625,0.0,2821.908935546875,0.9116828441619872,1.0,0.0,3.0,1.0,0.0
18037140,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7650742530822754,0.2889516949653625,0.2636756598949432,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8956596851348877,0.4689545035362243,0.4471828639507293,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.7210765480995178,0.4579391181468963,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.841600775718689,0.3879094421863556,0.3708730340003967,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.666902482509613,0.1896416097879409,0.8727853894233704,284.9141845703125,284.95001220703125,298.5373229980469,294.7862548828125,297.4008178710937,297.0104064941406,284.9138488769531,1.0,0.5590839385986328,0.3581162095069885,0.3581162095069885,1.0,1.0,-2.8965442180633545,0.7376998066902161,2.158844470977783,0.0839411467313766,0.9005460143089294,0.9005460143089294,0.0,157.47157287597656,133.0,51895.81640625,0.0,2162.095703125,1.0,279.94110107421875,283.32293701171875,297.7564697265625,301.1245422363281,293.1499938964844,293.1499938964844,279.6499938964844,36214.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280047178268433,1.0,0.0,0.0,3.66635012626648,3.666374444961548,8.969353757493082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.837890625,0.0,1553.047119140625,1895.4371337890625,0.0,2729.879150390625,0.9090754985809326,1.0,0.0,3.0,1.0,0.0
18037200,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7650742530822754,0.2889516949653625,0.2636756598949432,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8956596851348877,0.4689545035362243,0.4471828639507293,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.7210765480995178,0.4579391181468963,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.841600775718689,0.3879094421863556,0.3708730340003967,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.666902482509613,0.1896416097879409,0.8727853894233704,284.9141845703125,284.95001220703125,298.5373229980469,294.7862548828125,297.4008178710937,297.0104064941406,284.9138488769531,1.0,0.5590839385986328,0.3581162095069885,0.3581162095069885,1.0,1.0,-2.8965442180633545,0.7376998066902161,2.158844470977783,0.0839411467313766,0.9005460143089294,0.9005460143089294,0.0,157.47157287597656,133.0,51895.81640625,0.0,2162.095703125,1.0,279.94110107421875,283.32293701171875,297.7564697265625,301.1245422363281,293.1499938964844,293.1499938964844,279.6499938964844,36214.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280047178268433,1.0,0.0,0.0,3.66635012626648,3.666374444961548,8.969353757493082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.837890625,0.0,1553.047119140625,1895.4371337890625,0.0,2729.879150390625,0.9090754985809326,1.0,0.0,3.0,1.0,0.0
18037260,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7684565782546997,0.2857430577278137,0.2609002888202667,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.9001805782318115,0.4644897282123565,0.4431150257587433,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.9990000128746032,0.7193009853363037,0.4471735656261444,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8456270694732666,0.3843916952610016,0.3676405251026153,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.6692726612091064,0.1870663166046142,0.8609665036201477,284.7128295898437,284.95001220703125,298.52197265625,294.7236633300781,297.3905639648437,297.0020751953125,284.7102966308594,1.0,0.5501166582107544,0.3591184914112091,0.3591184914112091,1.0,1.0,-2.8573007583618164,0.7275453209877014,2.12975549697876,0.0834323093295097,0.8766390085220337,0.8766390085220337,0.0,151.2594757080078,136.0,52297.79296875,0.0,2065.620849609375,1.0,279.6589660644531,283.113525390625,297.7415771484375,301.1935729980469,293.1499938964844,293.1499938964844,279.95001220703125,37332.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351194262504578,1.0,0.0,0.0,3.6219754219055176,3.621999263763428,8.753551128393156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.45849609375,0.0,1512.103271484375,1895.4371337890625,0.0,2796.152099609375,0.8998543620109558,1.0,0.0,3.0,1.0,0.0
18037320,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.7684565782546997,0.2857430577278137,0.2609002888202667,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.9001805782318115,0.4644897282123565,0.4431150257587433,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.9990000128746032,0.7193009853363037,0.4471735656261444,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8456270694732666,0.3843916952610016,0.3676405251026153,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.6692726612091064,0.1870663166046142,0.8609665036201477,284.7128295898437,284.95001220703125,298.52197265625,294.7236633300781,297.3905639648437,297.0020751953125,284.7102966308594,1.0,0.5501166582107544,0.3591184914112091,0.3591184914112091,1.0,1.0,-2.8573007583618164,0.7275453209877014,2.12975549697876,0.0834323093295097,0.8766390085220337,0.8766390085220337,0.0,151.2594757080078,136.0,52297.79296875,0.0,2065.620849609375,1.0,279.6589660644531,283.113525390625,297.7415771484375,301.1935729980469,293.1499938964844,293.1499938964844,279.95001220703125,37332.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351194262504578,1.0,0.0,0.0,3.6219754219055176,3.621999263763428,8.753551128393156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.45849609375,0.0,1512.103271484375,1895.4371337890625,0.0,2796.152099609375,0.8998543620109558,1.0,0.0,3.0,1.0,0.0
18037380,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7687846422195435,0.2832638919353485,0.2582769095897674,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9009412527084352,0.4607709050178528,0.4391794800758362,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.7194433212280273,0.4421139061450958,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8463916778564453,0.3814730942249298,0.3645115792751312,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6688380241394043,0.1848077625036239,0.8496467471122742,284.86749267578125,284.95001220703125,298.5071105957031,294.6594543457031,297.3879699707031,297.0033874511719,284.8677062988281,1.0,0.5443989038467407,0.3601207733154297,0.3601207733154297,1.0,1.0,-2.825950860977173,0.719917356967926,2.106033563613892,0.0835435464978218,0.8773790597915649,0.8773790597915649,0.0,147.9221954345703,139.0,50441.18359375,0.0,1998.0914306640625,1.0,279.9429626464844,283.300537109375,297.6200256347656,300.8940734863281,293.1499938964844,293.1499938964844,280.25,36769.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238734006881714,1.0,0.0,0.0,3.5888442993164062,3.5888679027557373,8.59414171827666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.06640625,0.0,1471.849609375,1895.4371337890625,0.0,2691.49072265625,0.8922028541564941,1.0,0.0,3.0,1.0,0.0
18037440,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7687846422195435,0.2832638919353485,0.2582769095897674,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9009412527084352,0.4607709050178528,0.4391794800758362,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.7194433212280273,0.4421139061450958,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8463916778564453,0.3814730942249298,0.3645115792751312,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6688380241394043,0.1848077625036239,0.8496467471122742,284.86749267578125,284.95001220703125,298.5071105957031,294.6594543457031,297.3879699707031,297.0033874511719,284.8677062988281,1.0,0.5443989038467407,0.3601207733154297,0.3601207733154297,1.0,1.0,-2.825950860977173,0.719917356967926,2.106033563613892,0.0835435464978218,0.8773790597915649,0.8773790597915649,0.0,147.9221954345703,139.0,50441.18359375,0.0,1998.0914306640625,1.0,279.9429626464844,283.300537109375,297.6200256347656,300.8940734863281,293.1499938964844,293.1499938964844,280.25,36769.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238734006881714,1.0,0.0,0.0,3.5888442993164062,3.5888679027557373,8.59414171827666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.06640625,0.0,1471.849609375,1895.4371337890625,0.0,2691.49072265625,0.8922028541564941,1.0,0.0,3.0,1.0,0.0
18037500,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.768650233745575,0.2823909521102905,0.2573676109313965,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9008067846298218,0.4593255221843719,0.4376713633537292,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.7198638319969177,0.4407871663570404,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8463329672813416,0.3803673982620239,0.3633387684822082,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.668299674987793,0.1839029639959335,0.845148503780365,284.9950561523437,284.95001220703125,298.4997863769531,294.6268615722656,297.3895263671875,297.00762939453125,285.0035705566406,1.0,0.5424081087112427,0.3606218993663788,0.3606218993663788,1.0,1.0,-2.814631700515747,0.7175174951553345,2.097114324569702,0.0838178396224975,0.8849686980247498,0.8849686980247498,0.0,146.93667602539062,139.0,49131.0234375,0.0,1975.08154296875,1.0,280.19842529296875,283.4566955566406,297.5613708496094,300.6907958984375,293.1499938964844,293.1499938964844,280.25,36255.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159800171852112,1.0,0.0,0.0,3.5847792625427246,3.584802627563477,8.574683647566417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.73974609375,0.0,1463.690185546875,1895.4371337890625,0.0,2618.367919921875,0.8911532759666443,1.0,0.0,3.0,1.0,0.0
18037560,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7683958411216736,0.2816735804080963,0.2566738724708557,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9004533290863037,0.4580687284469604,0.436424195766449,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.7203549146652222,0.4400333762168884,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8460910320281982,0.3794281184673309,0.3623928427696228,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6676548719406128,0.1831200420856475,0.8413748145103455,285.0341186523437,284.95001220703125,298.4925537109375,294.593994140625,297.3925170898437,297.01348876953125,285.0338134765625,1.0,0.5409145355224609,0.3612533807754516,0.3612533807754516,1.0,1.0,-2.8057165145874023,0.7162317037582397,2.089484691619873,0.084267571568489,0.8899028897285461,0.8899028897285461,0.0,146.2708740234375,142.0,48851.04296875,0.0,1957.5987548828125,1.0,280.2430419921875,283.4921264648437,297.549560546875,300.7069396972656,293.1499938964844,293.1499938964844,280.54998779296875,35801.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124940991401672,1.0,0.0,0.0,3.5929923057556152,3.593015670776367,8.614019861852285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.27392578125,0.0,1469.2003173828125,1895.4371337890625,0.0,2586.179931640625,0.8924631476402283,1.0,0.0,3.0,1.0,0.0
18037620,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.7670040726661682,0.2804015576839447,0.255496084690094,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.8986324071884155,0.4557810127735138,0.4342164695262909,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.9990000128746032,0.7210371494293213,0.4403938055038452,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.844658374786377,0.3777568638324737,0.3607660233974457,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.6656827330589294,0.1817370057106018,0.8349426984786987,285.187744140625,284.95001220703125,298.4781799316406,294.5276794433594,297.3987121582031,297.0251159667969,285.18707275390625,1.0,0.5390646457672119,0.362516313791275,0.362516313791275,1.0,1.0,-2.792388677597046,0.7152021527290344,2.077186346054077,0.0849447473883628,0.9122877717018129,0.9122877717018129,0.0,145.8777618408203,145.0,47518.86328125,0.0,1934.5067138671875,1.0,280.5426025390625,283.6679992675781,297.4931640625,300.5630187988281,293.1499938964844,293.1499938964844,280.25,34825.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033170104026794,1.0,0.0,0.0,3.634279727935791,3.634303331375122,8.813125873530225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.67626953125,0.0,1507.0001220703125,1895.4371337890625,0.0,2501.791015625,0.9010000824928284,1.0,0.0,3.0,1.0,0.0
18037680,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.7670040726661682,0.2804015576839447,0.255496084690094,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.8986324071884155,0.4557810127735138,0.4342164695262909,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.9990000128746032,0.7210371494293213,0.4403938055038452,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.844658374786377,0.3777568638324737,0.3607660233974457,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.6656827330589294,0.1817370057106018,0.8349426984786987,285.187744140625,284.95001220703125,298.4781799316406,294.5276794433594,297.3987121582031,297.0251159667969,285.18707275390625,1.0,0.5390646457672119,0.362516313791275,0.362516313791275,1.0,1.0,-2.792388677597046,0.7152021527290344,2.077186346054077,0.0849447473883628,0.9122877717018129,0.9122877717018129,0.0,145.8777618408203,145.0,47518.86328125,0.0,1934.5067138671875,1.0,280.5426025390625,283.6679992675781,297.4931640625,300.5630187988281,293.1499938964844,293.1499938964844,280.25,34825.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033170104026794,1.0,0.0,0.0,3.634279727935791,3.634303331375122,8.813125873530225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.67626953125,0.0,1507.0001220703125,1895.4371337890625,0.0,2501.791015625,0.9010000824928284,1.0,0.0,3.0,1.0,0.0
18037740,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7630313038825989,0.277805358171463,0.2536545991897583,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8939728140830994,0.4520847499370575,0.4312919378280639,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.7185542583465576,0.4440964162349701,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8407856225967407,0.374908298254013,0.3585602641105652,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.661700427532196,0.1797647774219513,0.8274834752082825,284.975830078125,284.95001220703125,298.4638366699219,294.4608764648437,297.3901672363281,297.0171203613281,284.9728698730469,1.0,0.5381749272346497,0.3637792468070984,0.3637792468070984,1.0,1.0,-2.779499292373657,0.7142410278320312,2.065258264541626,0.0863515734672546,0.9056273102760316,0.9056273102760316,0.0,146.9886932373047,148.0,48549.3515625,0.0,1919.413330078125,1.0,280.2588806152344,283.43853759765625,297.5010681152344,300.70556640625,293.1499938964844,293.1499938964844,279.95001220703125,35566.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156830072402954,1.0,0.0,0.0,3.654930591583252,3.654954433441162,8.913567057788896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.10546875,0.0,1535.4161376953125,1895.4371337890625,0.0,2615.623046875,0.9060202240943908,1.0,0.0,3.0,1.0,0.0
18037800,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7630313038825989,0.277805358171463,0.2536545991897583,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8939728140830994,0.4520847499370575,0.4312919378280639,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.7185542583465576,0.4440964162349701,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8407856225967407,0.374908298254013,0.3585602641105652,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.661700427532196,0.1797647774219513,0.8274834752082825,284.975830078125,284.95001220703125,298.4638366699219,294.4608764648437,297.3901672363281,297.0171203613281,284.9728698730469,1.0,0.5381749272346497,0.3637792468070984,0.3637792468070984,1.0,1.0,-2.779499292373657,0.7142410278320312,2.065258264541626,0.0863515734672546,0.9056273102760316,0.9056273102760316,0.0,146.9886932373047,148.0,48549.3515625,0.0,1919.413330078125,1.0,280.2588806152344,283.43853759765625,297.5010681152344,300.70556640625,293.1499938964844,293.1499938964844,279.95001220703125,35566.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156830072402954,1.0,0.0,0.0,3.654930591583252,3.654954433441162,8.913567057788896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.10546875,0.0,1535.4161376953125,1895.4371337890625,0.0,2615.623046875,0.9060202240943908,1.0,0.0,3.0,1.0,0.0
18037860,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.7578909397125244,0.274980753660202,0.2514095306396484,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.8881140947341919,0.448282241821289,0.4280568659305572,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.9990000128746032,0.7140940427780151,0.4492945075035095,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8358482122421265,0.3718791007995605,0.3560172021389007,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.656853199005127,0.1777014285326004,0.8193550705909729,284.7742004394531,284.95001220703125,298.4527893066406,294.4095458984375,297.3751220703125,297.0001220703125,284.7702941894531,1.0,0.5376685857772827,0.3644933700561523,0.3644933700561523,1.0,1.0,-2.766339063644409,0.7117563486099243,2.054582595825196,0.0867849811911583,0.8879719376564026,0.8879719376564026,0.0,148.7857208251953,148.0,49461.453125,0.0,1907.2503662109373,1.0,279.967529296875,283.2220458984375,297.46783447265625,300.76641845703125,293.1499938964844,293.1499938964844,279.95001220703125,36588.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826321005821228,1.0,0.0,0.0,3.63947868347168,3.63950252532959,8.838359235596727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.5537109375,0.0,1525.885498046875,1895.4371337890625,0.0,2714.225341796875,0.9031385779380798,1.0,0.0,3.0,1.0,0.0
18037920,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7561109066009521,0.2740790545940399,0.2506270110607147,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.8860843777656555,0.4470653533935547,0.4269463121891022,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9990000128746032,0.7124145030975342,0.4511338472366333,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.8341332674026489,0.3708994090557098,0.3551314771175384,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.6551750898361206,0.1770198941230774,0.8165154457092285,284.76104736328125,284.95001220703125,298.44940185546875,294.3939819335937,297.3705444335937,296.99493408203125,284.7591552734375,1.0,0.5375149846076965,0.3647102415561676,0.3647102415561676,1.0,1.0,-2.7617976665496826,0.7108041048049927,2.0509934425354004,0.0869403406977653,0.8842213153839111,0.8842213153839111,0.0,149.43734741210938,136.0,49378.8125,0.0,1903.2222900390625,1.0,279.95819091796875,283.2123413085937,297.4371337890625,300.7128601074219,293.1499938964844,293.1499938964844,280.25,36789.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270566463470459,1.0,0.0,0.0,3.62969422340393,3.62971830368042,8.790900665189838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.8203125,0.0,1516.571044921875,1895.4371337890625,0.0,2721.06298828125,0.9011713862419128,1.0,0.0,3.0,1.0,0.0
