time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7547450661659241,0.2712874412536621,0.24774070084095,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8848652243614197,0.4429675936698913,0.4226779043674469,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.7073240280151367,0.4484255313873291,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8331707715988159,0.3676239550113678,0.3516945838928222,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6532272696495056,0.1745403110980987,0.8044639229774475,284.9120483398437,284.95001220703125,298.4346618652344,294.3273620605469,297.3602600097656,296.9860534667969,284.91192626953125,1.0,0.531831681728363,0.3656412363052368,0.3656412363052368,1.0,1.0,-2.7313451766967773,0.7030438184738159,2.028301239013672,0.086714431643486,0.8881270885467529,0.8881270885467529,0.0,147.1818389892578,124.0,47709.11328125,0.0,1845.603271484375,1.0,280.2408142089844,283.3935852050781,297.2950744628906,300.401123046875,293.1499938964844,293.1499938964844,280.54998779296875,36298.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165644407272339,1.0,0.0,0.0,3.6150152683258057,3.6150388717651367,8.719940751689137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.6015625,0.0,1496.805419921875,1895.4371337890625,0.0,2623.77099609375,0.8976702690124512,1.0,0.0,3.0,1.0,0.0
18038040,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7547450661659241,0.2712874412536621,0.24774070084095,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8848652243614197,0.4429675936698913,0.4226779043674469,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.7073240280151367,0.4484255313873291,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8331707715988159,0.3676239550113678,0.3516945838928222,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6532272696495056,0.1745403110980987,0.8044639229774475,284.9120483398437,284.95001220703125,298.4346618652344,294.3273620605469,297.3602600097656,296.9860534667969,284.91192626953125,1.0,0.531831681728363,0.3656412363052368,0.3656412363052368,1.0,1.0,-2.7313451766967773,0.7030438184738159,2.028301239013672,0.086714431643486,0.8881270885467529,0.8881270885467529,0.0,147.1818389892578,124.0,47709.11328125,0.0,1845.603271484375,1.0,280.2408142089844,283.3935852050781,297.2950744628906,300.401123046875,293.1499938964844,293.1499938964844,280.54998779296875,36298.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165644407272339,1.0,0.0,0.0,3.6150152683258057,3.6150388717651367,8.719940751689137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.6015625,0.0,1496.805419921875,1895.4371337890625,0.0,2623.77099609375,0.8976702690124512,1.0,0.0,3.0,1.0,0.0
18038100,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7562841176986694,0.2702800035476684,0.2466482520103454,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8868532180786133,0.4413430690765381,0.4209387302398681,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.7063045501708984,0.4436600804328918,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8349155187606812,0.3663451373577118,0.3502986133098602,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6541215777397156,0.1735171973705291,0.7991631031036377,285.0340881347656,284.95001220703125,298.4271240234375,294.2943115234375,297.3583068847656,296.986083984375,285.0422058105469,1.0,0.5278685092926025,0.3661067187786102,0.3661067187786102,1.0,1.0,-2.714170455932617,0.6984788179397583,2.0156917572021484,0.0866424366831779,0.8967454433441162,0.8967454433441162,0.0,144.5160675048828,124.0,46373.35546875,0.0,1807.15185546875,1.0,280.4988708496094,283.54620361328125,297.229248046875,300.1902770996094,293.1499938964844,293.1499938964844,280.54998779296875,35862.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808362603187561,1.0,0.0,0.0,3.617832660675049,3.61785626411438,8.733538265914831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.87060546875,0.0,1496.65283203125,1895.4371337890625,0.0,2548.12255859375,0.8982218503952026,1.0,0.0,3.0,1.0,0.0
18038160,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7590089440345764,0.2694492638111114,0.2457520365715026,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8902202844619751,0.4399237930774688,0.4194347560405731,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.7063608169555664,0.4372128248214721,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8378480076789856,0.3652400374412536,0.3490970730781555,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.656036913394928,0.1726175099611282,0.7944023013114929,285.0627136230469,284.95001220703125,298.41949462890625,294.261474609375,297.3581237792969,296.9883728027344,285.0611572265625,1.0,0.5233536958694458,0.3667336702346802,0.3667336702346802,1.0,1.0,-2.696375131607056,0.6940799951553345,2.002295017242432,0.0866550207138061,0.9021173119544984,0.9021173119544984,0.0,141.12208557128906,127.0,46006.40234375,0.0,1764.861328125,1.0,280.543212890625,283.5724182128906,297.2143249511719,300.19921875,293.1499938964844,293.1499938964844,280.25,35494.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044303059577942,1.0,0.0,0.0,3.631113290786743,3.631136894226074,8.797775308266864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.0078125,0.0,1508.49609375,1895.4371337890625,0.0,2511.999267578125,0.9007411003112792,1.0,0.0,3.0,1.0,0.0
18038220,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7595235705375671,0.2666180729866028,0.2435057610273361,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8911041617393494,0.4358637034893036,0.4159456193447113,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.7052279114723206,0.4323232471942901,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8386954665184021,0.3619879186153412,0.3463062047958374,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6557900309562683,0.1703459173440933,0.7846449017524719,284.8457336425781,284.95001220703125,298.4037780761719,294.1966552734375,297.3534851074219,296.9869689941406,284.84283447265625,1.0,0.518139123916626,0.3679875433444977,0.3679875433444977,1.0,1.0,-2.6685190200805664,0.6879464983940125,1.9805725812911987,0.0862101912498474,0.8865023255348206,0.8865023255348206,0.0,138.0353546142578,130.0,46664.3828125,0.0,1709.796142578125,1.0,280.259033203125,283.34454345703125,297.2225341796875,300.3128967285156,293.1499938964844,293.1499938964844,280.54998779296875,36442.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138462901115417,1.0,0.0,0.0,3.619694948196411,3.619718790054321,8.742532600081176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.3701171875,0.0,1502.993408203125,1895.4371337890625,0.0,2598.65771484375,0.8987355828285217,1.0,0.0,3.0,1.0,0.0
18038280,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7595235705375671,0.2666180729866028,0.2435057610273361,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8911041617393494,0.4358637034893036,0.4159456193447113,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.7052279114723206,0.4323232471942901,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8386954665184021,0.3619879186153412,0.3463062047958374,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.6557900309562683,0.1703459173440933,0.7846449017524719,284.8457336425781,284.95001220703125,298.4037780761719,294.1966552734375,297.3534851074219,296.9869689941406,284.84283447265625,1.0,0.518139123916626,0.3679875433444977,0.3679875433444977,1.0,1.0,-2.6685190200805664,0.6879464983940125,1.9805725812911987,0.0862101912498474,0.8865023255348206,0.8865023255348206,0.0,138.0353546142578,130.0,46664.3828125,0.0,1709.796142578125,1.0,280.259033203125,283.34454345703125,297.2225341796875,300.3128967285156,293.1499938964844,293.1499938964844,280.54998779296875,36442.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138462901115417,1.0,0.0,0.0,3.619694948196411,3.619718790054321,8.742532600081176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.3701171875,0.0,1502.993408203125,1895.4371337890625,0.0,2598.65771484375,0.8987355828285217,1.0,0.0,3.0,1.0,0.0
18038340,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7570450901985168,0.264176070690155,0.2410629540681839,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8883886933326721,0.4321938753128052,0.4122170209884643,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.7034125924110413,0.4322785437107086,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8364186882972717,0.3590184450149536,0.3432817161083221,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6528937220573425,0.168157696723938,0.7743160128593445,284.9912109375,284.95001220703125,298.3872985839844,294.13336181640625,297.3491516113281,296.9858703613281,284.9913024902344,1.0,0.5146927833557129,0.3692414164543152,0.3692414164543152,1.0,1.0,-2.6449942588806152,0.683254063129425,1.961740255355835,0.0853706002235412,0.8953194618225098,0.8953194618225098,0.0,137.13499450683594,133.0,45143.42578125,0.0,1671.7694091796875,1.0,280.5408935546875,283.5185852050781,297.0984191894531,300.0382385253906,293.1499938964844,293.1499938964844,280.8500061035156,35848.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031823039054871,1.0,0.0,0.0,3.621668577194214,3.621692419052124,8.752068652029266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.06591796875,0.0,1500.7491455078125,1895.4371337890625,0.0,2500.555908203125,0.8988542556762695,1.0,0.0,3.0,1.0,0.0
18038400,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7570450901985168,0.264176070690155,0.2410629540681839,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8883886933326721,0.4321938753128052,0.4122170209884643,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.7034125924110413,0.4322785437107086,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8364186882972717,0.3590184450149536,0.3432817161083221,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6528937220573425,0.168157696723938,0.7743160128593445,284.9912109375,284.95001220703125,298.3872985839844,294.13336181640625,297.3491516113281,296.9858703613281,284.9913024902344,1.0,0.5146927833557129,0.3692414164543152,0.3692414164543152,1.0,1.0,-2.6449942588806152,0.683254063129425,1.961740255355835,0.0853706002235412,0.8953194618225098,0.8953194618225098,0.0,137.13499450683594,133.0,45143.42578125,0.0,1671.7694091796875,1.0,280.5408935546875,283.5185852050781,297.0984191894531,300.0382385253906,293.1499938964844,293.1499938964844,280.8500061035156,35848.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031823039054871,1.0,0.0,0.0,3.621668577194214,3.621692419052124,8.752068652029266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.06591796875,0.0,1500.7491455078125,1895.4371337890625,0.0,2500.555908203125,0.8988542556762695,1.0,0.0,3.0,1.0,0.0
18038460,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7546284198760986,0.2625002861022949,0.2394529730081558,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.885382890701294,0.4293728172779083,0.40943244099617,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9990000128746032,0.7018564343452454,0.4336307048797607,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8339070081710815,0.3567742109298706,0.3410563170909881,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.6498986482620239,0.1663918048143386,0.7660959362983704,285.1532592773437,284.95001220703125,298.3699951171875,294.0719909667969,297.3484802246094,296.989501953125,285.1526794433594,1.0,0.5127205848693848,0.3706010580062866,0.3706010580062866,1.0,1.0,-2.628779888153076,0.6811957955360413,1.94758415222168,0.0858512595295906,0.9157001972198486,0.9157001972198486,0.0,137.10113525390625,136.0,43769.3125,0.0,1648.519287109375,1.0,280.8427734375,283.70343017578125,297.0273742675781,299.8648681640625,293.1499938964844,293.1499938964844,280.54998779296875,34974.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913234829902649,1.0,0.0,0.0,3.656982183456421,3.657006025314331,8.923576615416096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.037109375,0.0,1533.2647705078125,1895.4371337890625,0.0,2392.37744140625,0.906183660030365,1.0,0.0,3.0,1.0,0.0
18038520,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.7546284198760986,0.2625002861022949,0.2394529730081558,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.885382890701294,0.4293728172779083,0.40943244099617,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9990000128746032,0.7018564343452454,0.4336307048797607,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8339070081710815,0.3567742109298706,0.3410563170909881,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.6498986482620239,0.1663918048143386,0.7660959362983704,285.1532592773437,284.95001220703125,298.3699951171875,294.0719909667969,297.3484802246094,296.989501953125,285.1526794433594,1.0,0.5127205848693848,0.3706010580062866,0.3706010580062866,1.0,1.0,-2.628779888153076,0.6811957955360413,1.94758415222168,0.0858512595295906,0.9157001972198486,0.9157001972198486,0.0,137.10113525390625,136.0,43769.3125,0.0,1648.519287109375,1.0,280.8427734375,283.70343017578125,297.0273742675781,299.8648681640625,293.1499938964844,293.1499938964844,280.54998779296875,34974.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913234829902649,1.0,0.0,0.0,3.656982183456421,3.657006025314331,8.923576615416096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.037109375,0.0,1533.2647705078125,1895.4371337890625,0.0,2392.37744140625,0.906183660030365,1.0,0.0,3.0,1.0,0.0
18038580,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7503803372383118,0.2597515285015106,0.2374345809221267,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8802821040153503,0.4254152178764343,0.4062125384807586,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.6973938345909119,0.4375679492950439,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8296079635620117,0.3535787165164947,0.3384836614131927,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6455574631690979,0.1641962379217147,0.7574591040611267,284.94146728515625,284.95001220703125,298.35162353515625,294.012939453125,297.3422546386719,296.98614501953125,284.9385681152344,1.0,0.5116743445396423,0.3719606697559356,0.3719606697559356,1.0,1.0,-2.6137518882751465,0.679405152797699,1.9343467950820925,0.0879356414079666,0.9067587852478028,0.9067587852478028,0.0,138.2897186279297,139.0,44722.93359375,0.0,1632.6119384765625,1.0,280.5587158203125,283.4751892089844,297.0488586425781,300.01092529296875,293.1499938964844,293.1499938964844,280.25,35759.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802932620048523,1.0,0.0,0.0,3.6706483364105225,3.670672416687012,8.990396622721164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.07568359375,0.0,1554.449951171875,1895.4371337890625,0.0,2498.26806640625,0.9096681475639344,1.0,0.0,3.0,1.0,0.0
18038640,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7503803372383118,0.2597515285015106,0.2374345809221267,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8802821040153503,0.4254152178764343,0.4062125384807586,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.6973938345909119,0.4375679492950439,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8296079635620117,0.3535787165164947,0.3384836614131927,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6455574631690979,0.1641962379217147,0.7574591040611267,284.94146728515625,284.95001220703125,298.35162353515625,294.012939453125,297.3422546386719,296.98614501953125,284.9385681152344,1.0,0.5116743445396423,0.3719606697559356,0.3719606697559356,1.0,1.0,-2.6137518882751465,0.679405152797699,1.9343467950820925,0.0879356414079666,0.9067587852478028,0.9067587852478028,0.0,138.2897186279297,139.0,44722.93359375,0.0,1632.6119384765625,1.0,280.5587158203125,283.4751892089844,297.0488586425781,300.01092529296875,293.1499938964844,293.1499938964844,280.25,35759.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802932620048523,1.0,0.0,0.0,3.6706483364105225,3.670672416687012,8.990396622721164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.07568359375,0.0,1554.449951171875,1895.4371337890625,0.0,2498.26806640625,0.9096681475639344,1.0,0.0,3.0,1.0,0.0
18038700,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7472071051597595,0.2579481899738312,0.2359967976808548,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.8765774369239807,0.4229460060596466,0.4040998518466949,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9990000128746032,0.6937232613563538,0.4407307207584381,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8264465928077698,0.3515506088733673,0.3367649912834167,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.6425502896308899,0.1628396809101104,0.752035915851593,284.78594970703125,284.95001220703125,298.3420104980469,293.9844055175781,297.3378601074219,296.9829406738281,284.77392578125,1.0,0.5112767815589905,0.3726404905319214,0.3726404905319214,1.0,1.0,-2.6047065258026123,0.677965521812439,1.926741123199463,0.0889841169118881,0.893823504447937,0.893823504447937,0.0,139.36273193359375,139.0,45613.4453125,0.0,1624.6956787109375,1.0,280.2997436523437,283.296142578125,297.05078125,300.1332397460937,293.1499938964844,293.1499938964844,280.25,36388.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111842274665833,1.0,0.0,0.0,3.662045955657959,3.6620702743530273,8.948307481659867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.2021484375,0.0,1549.52734375,1895.4371337890625,0.0,2574.103271484375,0.9079450368881226,1.0,0.0,3.0,1.0,0.0
18038760,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7435334324836731,0.255947470664978,0.2343274354934692,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.8723169565200806,0.4202597141265869,0.4017107784748077,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.9990000128746032,0.6891914010047913,0.4444873034954071,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.822762668132782,0.3493026793003082,0.3347925543785095,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.6391063332557678,0.16132253408432,0.7458471059799194,284.7232360839844,284.95001220703125,298.33209228515625,293.95660400390625,297.3321533203125,296.9783020019531,284.7216186523437,1.0,0.5108960866928101,0.3732286691665649,0.3732286691665649,1.0,1.0,-2.5945398807525635,0.6759271621704102,1.918612718582153,0.0897432565689086,0.882919192314148,0.882919192314148,0.0,140.6693878173828,127.0,45461.828125,0.0,1616.2928466796875,1.0,280.25640869140625,283.245849609375,296.9992370605469,300.027587890625,293.1499938964844,293.1499938964844,280.54998779296875,37038.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81435626745224,1.0,0.0,0.0,3.637141227722168,3.637165307998657,8.827010447021166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.3544921875,0.0,1526.6517333984375,1895.4371337890625,0.0,2603.3662109375,0.9029960036277772,1.0,0.0,3.0,1.0,0.0
18038820,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7419456243515015,0.253085047006607,0.2313704937696457,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8708303570747375,0.416047602891922,0.3973320722579956,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6822476983070374,0.4418762326240539,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8214172124862671,0.3457487523555755,0.3310851156711578,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6367692947387695,0.1586355865001678,0.7329680323600769,284.8810729980469,284.95001220703125,298.3112487792969,293.9034423828125,297.3230895996094,296.9731750488281,284.8811340332031,1.0,0.5050628185272217,0.3744049966335296,0.3744049966335296,1.0,1.0,-2.562671899795532,0.6678811311721802,1.894790768623352,0.0898076668381691,0.8849650621414185,0.8849650621414185,0.0,138.50233459472656,115.0,43759.90625,0.0,1562.9051513671875,1.0,280.54083251953125,283.43359375,296.86065673828125,299.7181701660156,293.1499938964844,293.1499938964844,280.8500061035156,36536.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015115857124329,1.0,0.0,0.0,3.613272905349731,3.6132967472076416,8.711538157513132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.3818359375,0.0,1496.6607666015625,1895.4371337890625,0.0,2485.253173828125,0.8974527716636658,1.0,0.0,3.0,1.0,0.0
18038880,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7419456243515015,0.253085047006607,0.2313704937696457,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8708303570747375,0.416047602891922,0.3973320722579956,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.6822476983070374,0.4418762326240539,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8214172124862671,0.3457487523555755,0.3310851156711578,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6367692947387695,0.1586355865001678,0.7329680323600769,284.8810729980469,284.95001220703125,298.3112487792969,293.9034423828125,297.3230895996094,296.9731750488281,284.8811340332031,1.0,0.5050628185272217,0.3744049966335296,0.3744049966335296,1.0,1.0,-2.562671899795532,0.6678811311721802,1.894790768623352,0.0898076668381691,0.8849650621414185,0.8849650621414185,0.0,138.50233459472656,115.0,43759.90625,0.0,1562.9051513671875,1.0,280.54083251953125,283.43359375,296.86065673828125,299.7181701660156,293.1499938964844,293.1499938964844,280.8500061035156,36536.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015115857124329,1.0,0.0,0.0,3.613272905349731,3.6132967472076416,8.711538157513132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.3818359375,0.0,1496.6607666015625,1895.4371337890625,0.0,2485.253173828125,0.8974527716636658,1.0,0.0,3.0,1.0,0.0
18038940,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7457817792892456,0.251181811094284,0.2293327450752258,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8757598400115967,0.4128629267215729,0.3939732313156128,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.6796045899391174,0.4308713972568512,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8256964683532715,0.3431270718574524,0.3282705545425415,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6388205289840698,0.156512826681137,0.721985936164856,285.0365905761719,284.95001220703125,298.2889404296875,293.8538513183594,297.3180236816406,296.9742431640625,285.0357971191406,1.0,0.4963622093200683,0.3755813539028168,0.3755813539028168,1.0,1.0,-2.5263915061950684,0.6583256125450134,1.8680659532547,0.0885819867253303,0.8975237011909485,0.8975237011909485,0.0,132.59683227539062,103.0,42100.63671875,0.0,1488.7066650390625,1.0,280.8403625488281,283.6177673339844,296.7959289550781,299.5331115722656,293.1499938964844,293.1499938964844,281.1499938964844,35691.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786639928817749,1.0,0.0,0.0,3.622151136398315,3.6221749782562256,8.754400937505125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.71484375,0.0,1500.1129150390625,1895.4371337890625,0.0,2349.956298828125,0.8988627791404724,1.0,0.0,3.0,1.0,0.0
18039000,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7457817792892456,0.251181811094284,0.2293327450752258,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8757598400115967,0.4128629267215729,0.3939732313156128,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.6796045899391174,0.4308713972568512,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8256964683532715,0.3431270718574524,0.3282705545425415,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6388205289840698,0.156512826681137,0.721985936164856,285.0365905761719,284.95001220703125,298.2889404296875,293.8538513183594,297.3180236816406,296.9742431640625,285.0357971191406,1.0,0.4963622093200683,0.3755813539028168,0.3755813539028168,1.0,1.0,-2.5263915061950684,0.6583256125450134,1.8680659532547,0.0885819867253303,0.8975237011909485,0.8975237011909485,0.0,132.59683227539062,103.0,42100.63671875,0.0,1488.7066650390625,1.0,280.8403625488281,283.6177673339844,296.7959289550781,299.5331115722656,293.1499938964844,293.1499938964844,281.1499938964844,35691.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786639928817749,1.0,0.0,0.0,3.622151136398315,3.6221749782562256,8.754400937505125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.71484375,0.0,1500.1129150390625,1895.4371337890625,0.0,2349.956298828125,0.8988627791404724,1.0,0.0,3.0,1.0,0.0
18039060,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.7531919479370117,0.2496364116668701,0.2276404052972793,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.8849961757659912,0.4100811779499054,0.3910318911075592,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.9990000128746032,0.6805607676506042,0.4146722853183746,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.8336399793624878,0.3408612012863159,0.3258103728294372,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.6440277695655823,0.1547883301973343,0.7126105427742004,285.1766357421875,284.95001220703125,298.2649841308594,293.8081970214844,297.315673828125,296.9791564941406,285.1750793457031,1.0,0.4857664108276367,0.3771516978740692,0.3771516978740692,1.0,1.0,-2.487143278121948,0.6486189365386963,1.838524341583252,0.0871942341327667,0.9188767075538636,0.9188767075538636,0.0,124.5790786743164,106.0,40541.30078125,0.0,1403.6439208984375,1.0,281.140625,283.7863464355469,296.7538146972656,299.3908386230469,293.1499938964844,293.1499938964844,280.8500061035156,34845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729437351226807,1.0,0.0,0.0,3.663060426712036,3.6630842685699454,8.953264796218718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.6474609375,0.0,1539.078125,1895.4371337890625,0.0,2227.023681640625,0.9074323773384094,1.0,0.0,3.0,1.0,0.0
18039120,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.7531919479370117,0.2496364116668701,0.2276404052972793,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.8849961757659912,0.4100811779499054,0.3910318911075592,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.9990000128746032,0.6805607676506042,0.4146722853183746,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.8336399793624878,0.3408612012863159,0.3258103728294372,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.6440277695655823,0.1547883301973343,0.7126105427742004,285.1766357421875,284.95001220703125,298.2649841308594,293.8081970214844,297.315673828125,296.9791564941406,285.1750793457031,1.0,0.4857664108276367,0.3771516978740692,0.3771516978740692,1.0,1.0,-2.487143278121948,0.6486189365386963,1.838524341583252,0.0871942341327667,0.9188767075538636,0.9188767075538636,0.0,124.5790786743164,106.0,40541.30078125,0.0,1403.6439208984375,1.0,281.140625,283.7863464355469,296.7538146972656,299.3908386230469,293.1499938964844,293.1499938964844,280.8500061035156,34845.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729437351226807,1.0,0.0,0.0,3.663060426712036,3.6630842685699454,8.953264796218718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.6474609375,0.0,1539.078125,1895.4371337890625,0.0,2227.023681640625,0.9074323773384094,1.0,0.0,3.0,1.0,0.0
18039180,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7558432817459106,0.2469182163476944,0.2254680693149566,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.888472318649292,0.4060508608818054,0.3875398635864258,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.6808307766914368,0.4062888026237488,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8366676568984985,0.3375682830810547,0.3229495584964752,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6455610394477844,0.1526699811220169,0.703324556350708,284.94439697265625,284.95001220703125,298.2392883300781,293.7669677734375,297.3099060058594,296.9797058105469,284.9403686523437,1.0,0.4790442585945129,0.3787220418453216,0.3787220418453216,1.0,1.0,-2.455662727355957,0.6415296792984009,1.814133048057556,0.0863269716501236,0.9094971418380736,0.9094971418380736,0.0,120.15643310546876,109.0,41244.453125,0.0,1345.553955078125,1.0,280.85858154296875,283.54302978515625,296.7966613769531,299.5434265136719,293.1499938964844,293.1499938964844,280.54998779296875,35696.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834959030151367,1.0,0.0,0.0,3.679380655288696,3.6794049739837646,9.033223591359274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.22265625,0.0,1563.8143310546875,1895.4371337890625,0.0,2321.584228515625,0.9115667939186096,1.0,0.0,3.0,1.0,0.0
18039240,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7558432817459106,0.2469182163476944,0.2254680693149566,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.888472318649292,0.4060508608818054,0.3875398635864258,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.6808307766914368,0.4062888026237488,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8366676568984985,0.3375682830810547,0.3229495584964752,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6455610394477844,0.1526699811220169,0.703324556350708,284.94439697265625,284.95001220703125,298.2392883300781,293.7669677734375,297.3099060058594,296.9797058105469,284.9403686523437,1.0,0.4790442585945129,0.3787220418453216,0.3787220418453216,1.0,1.0,-2.455662727355957,0.6415296792984009,1.814133048057556,0.0863269716501236,0.9094971418380736,0.9094971418380736,0.0,120.15643310546876,109.0,41244.453125,0.0,1345.553955078125,1.0,280.85858154296875,283.54302978515625,296.7966613769531,299.5434265136719,293.1499938964844,293.1499938964844,280.54998779296875,35696.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834959030151367,1.0,0.0,0.0,3.679380655288696,3.6794049739837646,9.033223591359274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.22265625,0.0,1563.8143310546875,1895.4371337890625,0.0,2321.584228515625,0.9115667939186096,1.0,0.0,3.0,1.0,0.0
18039300,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.783203125,0.7549830675125122,0.2451244443655014,0.2239673733711242,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8877037167549133,0.4035750031471252,0.3853365182876587,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.9990000128746032,0.6796339750289917,0.4050007462501526,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.836003839969635,0.3354932069778442,0.3211103081703186,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.644551694393158,0.1513571292161941,0.6977348923683167,284.77978515625,284.95001220703125,298.2257080078125,293.74810791015625,297.3049621582031,296.9774475097656,284.7657775878906,1.0,0.4765193164348602,0.3795072138309479,0.3795072138309479,1.0,1.0,-2.440739154815674,0.6382305026054382,1.8025085926055908,0.0860472992062568,0.8959252238273621,0.8959252238273621,0.0,119.1545639038086,109.0,42028.6640625,0.0,1323.02587890625,1.0,280.5994873046875,283.35595703125,296.8094787597656,299.66845703125,293.1499938964844,293.1499938964844,280.54998779296875,36363.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913033962249756,1.0,0.0,0.0,3.6710317134857178,3.671056032180786,8.992274160846137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.205078125,0.0,1559.426513671875,1895.4371337890625,0.0,2392.195068359375,0.909923493862152,1.0,0.0,3.0,1.0,0.0
18039360,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7097473144531,0.7530208230018616,0.2431360036134719,0.2222494035959243,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.8856591582298279,0.4008763432502746,0.3828776180744171,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.9990000128746032,0.6774892807006836,0.4051367342472076,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.834224283695221,0.3332040309906006,0.319034218788147,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.6426012516021729,0.1498941630125045,0.6914702653884888,284.7091979980469,284.95001220703125,298.2116394042969,293.7304992675781,297.29888916015625,296.9737243652344,284.7069396972656,1.0,0.4743986427783966,0.3803631961345672,0.3803631961345672,1.0,1.0,-2.42586350440979,0.6350738406181335,1.7907897233963013,0.0859678611159324,0.8841359615325928,0.8841359615325928,0.0,118.72634887695312,112.0,41836.00390625,0.0,1303.164306640625,1.0,280.5564270019531,283.3018798828125,296.7666320800781,299.5682373046875,293.1499938964844,293.1499938964844,280.8500061035156,37066.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937635779380798,1.0,0.0,0.0,3.6452460289001465,3.645270347595215,8.8663932729105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.10986328125,0.0,1535.8572998046875,1895.4371337890625,0.0,2414.549560546875,0.9048089385032654,1.0,0.0,3.0,1.0,0.0
18039420,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7488594055175781,0.2402651160955429,0.2193550765514373,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8809707760810852,0.3966394066810608,0.3785373270511627,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.6735274195671082,0.4068210422992706,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8301118612289429,0.3295592069625854,0.315314769744873,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6381677389144897,0.1473420113325119,0.6795007586479187,284.87677001953125,284.95001220703125,298.18194580078125,293.6991882324219,297.2896423339844,296.970458984375,284.8777160644531,1.0,0.4712042212486267,0.3820751309394836,0.3820751309394836,1.0,1.0,-2.4003403186798096,0.6301724910736084,1.7701677083969116,0.0863744392991066,0.8860177397727966,0.8860177397727966,0.0,118.57794189453124,115.0,40306.49609375,0.0,1271.9652099609375,1.0,280.8409118652344,283.4998779296875,296.6445617675781,299.2800598144531,293.1499938964844,293.1499938964844,281.1499938964844,36567.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782605886459351,1.0,0.0,0.0,3.619329214096069,3.61935305595398,8.740765906622983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.66748046875,0.0,1503.5267333984375,1895.4371337890625,0.0,2274.537109375,0.8988375067710876,1.0,0.0,3.0,1.0,0.0
18039480,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7488594055175781,0.2402651160955429,0.2193550765514373,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8809707760810852,0.3966394066810608,0.3785373270511627,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.6735274195671082,0.4068210422992706,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8301118612289429,0.3295592069625854,0.315314769744873,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6381677389144897,0.1473420113325119,0.6795007586479187,284.87677001953125,284.95001220703125,298.18194580078125,293.6991882324219,297.2896423339844,296.970458984375,284.8777160644531,1.0,0.4712042212486267,0.3820751309394836,0.3820751309394836,1.0,1.0,-2.4003403186798096,0.6301724910736084,1.7701677083969116,0.0863744392991066,0.8860177397727966,0.8860177397727966,0.0,118.57794189453124,115.0,40306.49609375,0.0,1271.9652099609375,1.0,280.8409118652344,283.4998779296875,296.6445617675781,299.2800598144531,293.1499938964844,293.1499938964844,281.1499938964844,36567.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782605886459351,1.0,0.0,0.0,3.619329214096069,3.61935305595398,8.740765906622983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.66748046875,0.0,1503.5267333984375,1895.4371337890625,0.0,2274.537109375,0.8988375067710876,1.0,0.0,3.0,1.0,0.0
18039540,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.7455875873565674,0.0,0.2175471484661102,296.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.8768556714057922,0.0,0.3754173815250397,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.0,0.4090650081634521,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.8264974355697632,0.0,0.3126309812068939,296.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.6342384219169617,0.0,0.6700353026390076,285.0574035644531,294.1499938964844,298.1499938964844,293.6734619140625,297.2840881347656,296.9727478027344,285.0579833984375,0.0,0.0,0.3837870657444,0.3837870657444,1.0,1.0,-2.3825154304504395,0.6278433799743652,1.754671931266785,0.0878374278545379,0.0,0.0,0.0,118.9127197265625,60.0,38968.07421875,0.0,1252.278564453125,0.0,281.1404724121094,283.7040405273437,296.6077880859375,299.1381530761719,293.1499938964844,293.1499938964844,278.1499938964844,35612.890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.630340576171875,3.630364179611206,8.794031600700691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1508.525390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.7455875873565674,0.0,0.2175471484661102,296.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.8768556714057922,0.0,0.3754173815250397,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.0,0.4090650081634521,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.8264974355697632,0.0,0.3126309812068939,296.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.6342384219169617,0.0,0.6700353026390076,285.0574035644531,294.1499938964844,298.1499938964844,293.6734619140625,297.2840881347656,296.9727478027344,285.0579833984375,0.0,0.0,0.3837870657444,0.3837870657444,1.0,1.0,-2.3825154304504395,0.6278433799743652,1.754671931266785,0.0878374278545379,0.0,0.0,0.0,118.9127197265625,60.0,38968.07421875,0.0,1252.278564453125,0.0,281.1404724121094,283.7040405273437,296.6077880859375,299.1381530761719,293.1499938964844,293.1499938964844,278.1499938964844,35612.890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.630340576171875,3.630364179611206,8.794031600700691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1508.525390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.4044604897499084,0.0,-0.0005358438938856,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.4044604897499084,0.0,-0.0005642723990604,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.4044604897499084,0.0,-0.0004167700535617,297.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.4044604897499084,0.0,-0.0005642713513225,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,-0.0026766269002109,286.2468566894531,294.1499938964844,298.1319885253906,293.6630249023437,296.4994812011719,296.9018859863281,284.13409423828125,0.0,0.0,0.307574063539505,0.307574063539505,1.0,1.0,-0.0258843097835779,0.0055894437246024,0.0202948655933141,-0.0329571664333343,0.0,0.0,0.0,-0.1401267796754837,60.0,2243.00244140625,0.0,-2.223187038907781e-06,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,2.650951500982046e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.226734772791227e-11,1.2267842124102923e-11,2.2311082749972242e-17,3.495309874868013e-10,3.4953062666431833e-10,3.6214949246394775e-16,0.0,0.0,-0.0,0.0,0.0,7.449733353259764e-20,1.7271822771273145e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0008306464296765,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,0.0013779663713648,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0016802115133032,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0011617902200669,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0027184204664081,286.2892761230469,294.1499938964844,298.110595703125,293.6541748046875,296.7253723144531,297.1049194335937,283.6324462890625,0.0,0.0,0.2302722334861755,0.2302722334861755,1.0,1.0,-0.009328257292509,0.002162919845432,0.007165337447077,-0.0333487503230571,0.0,0.0,0.0,-0.0542900897562503,60.0,1094.9659423828125,0.0,-5.927550773776602e-06,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.612296889720264e-22,1.906156790810464e-22,2.459123002378381e-25,-4.3290675718782304e-19,-4.327904349141826e-19,-1.1632860977106025e-22,0.0,0.0,-0.0,0.0,0.0,6.552618475261906e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.624257654650135e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,9.96735761873424e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,7.141373498598114e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0001003928191494,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0004855084407608,286.2640991210937,294.1499938964844,298.05914306640625,293.6415405273437,296.77880859375,297.51470947265625,283.3632202148437,0.0,0.0,0.0767574086785316,0.0767574086785316,1.0,1.0,-0.0010244550649076,3.313405977678485e-05,0.0009913209360092,-0.0301492139697074,0.0,0.0,0.0,-0.0105519099161028,60.0,220.4442443847656,0.0,-7.14947390179077e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2198528034032044e-32,4.8142900110384655e-32,2.9843200786126686e-32,-3.9577810471566203e-22,-1.7406386267657153e-22,-2.217142420390905e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
