time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.624257654650135e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,9.96735761873424e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,7.141373498598114e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,0.0001003928191494,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,0.0004855084407608,286.2640991210937,294.1499938964844,298.05914306640625,293.6415405273437,296.77880859375,297.51470947265625,283.3632202148437,0.0,0.0,0.0767574086785316,0.0767574086785316,1.0,1.0,-0.0010244550649076,3.313405977678485e-05,0.0009913209360092,-0.0301492139697074,0.0,0.0,0.0,-0.0105519099161028,60.0,220.4442443847656,0.0,-7.14947390179077e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2198528034032044e-32,4.8142900110384655e-32,2.9843200786126686e-32,-3.9577810471566203e-22,-1.7406386267657153e-22,-2.217142420390905e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,9.789547038963065e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0001031094725476,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,7.61831397539936e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.000103100472188,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0609741210937,0.0,0.0,0.000488944875542,286.2580261230469,294.1499938964844,298.0292053222656,293.63751220703125,296.7904663085937,297.6288452148437,283.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432897834107,2.0041541759496795e-08,0.00104326964356,-0.0275489892810583,0.0,0.0,0.0,-0.0102082947269082,60.0,108.24085235595705,0.0,-7.42014876209396e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9955218969275323e-34,-3.6398473144004312e-34,-1.959402375615641e-34,-3.6138773248521384e-22,-1.8094193459830632e-22,-1.8044578526513297e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,9.697533823782578e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05828857421875,0.0,0.0,0.0001021214411593,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07086181640625,0.0,0.0,7.54282737034373e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.00010212064808,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05792236328125,0.0,0.0,0.0004844029317609,286.2518310546875,294.1499938964844,297.99658203125,293.6349182128906,296.8017272949219,297.7039489746094,283.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334033286198,9.767576969466065e-09,0.0010333935497328,-0.0246374122798442,0.0,0.0,0.0,-0.009654963389039,60.0,61.18096923828125,0.0,-7.28105646885524e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.783505853677006e-43,-4.5822459783421534e-43,-2.466285297211678e-43,-3.617223862138702e-22,-1.8087498870644562e-22,-1.8084741012919911e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,9.528498048894107e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001003402721835,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,7.411121623590589e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001003399665933,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0004759626463055,286.2393798828125,294.1499938964844,297.9237670898437,293.6336364746094,296.8226318359375,297.77984619140625,283.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.6627308942534e-09,0.0010153787443414,-0.0191266257315874,0.0,0.0,0.0,-0.0086115822196006,60.0,32.70170974731445,0.0,-7.029401416502878e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6174215191271135e-22,-1.808710128474833e-22,-1.8087112644345365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,9.528498048894107e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.052001953125,0.0,0.0,0.0001003402721835,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,7.411121623590589e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548095703125,0.0,0.0,0.0001003399665933,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0004759626463055,286.2393798828125,294.1499938964844,297.9237670898437,293.6336364746094,296.8226318359375,297.77984619140625,283.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.6627308942534e-09,0.0010153787443414,-0.0191266257315874,0.0,0.0,0.0,-0.0086115822196006,60.0,32.70170974731445,0.0,-7.029401416502878e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.6174215191271135e-22,-1.808710128474833e-22,-1.8087112644345365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.441606380278245e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.942524775397032e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,7.343538891291246e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.942494943970814e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.000471622304758,286.22674560546875,294.1499938964844,297.841552734375,293.6370544433594,296.8415832519531,297.80596923828125,283.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061213979497,6.579798927930369e-09,0.0010061147622764,-0.0162901617586612,0.0,0.0,0.0,-0.0080747073516249,60.0,26.30447769165039,0.0,-6.901758808908198e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.8087102546925776e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.441606380278245e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.942524775397032e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,7.343538891291246e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.942494943970814e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451354980469,0.0,0.0,0.000471622304758,286.22674560546875,294.1499938964844,297.841552734375,293.6370544433594,296.8415832519531,297.80596923828125,283.53729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061213979497,6.579798927930369e-09,0.0010061147622764,-0.0162901617586612,0.0,0.0,0.0,-0.0080747073516249,60.0,26.30447769165039,0.0,-6.901758808908198e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.8087102546925776e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,9.532289550406858e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.000100380180811,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,7.414069841615856e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0001003798824967,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004761521122418,286.2138061523437,294.1499938964844,297.7509155273437,293.6444396972656,296.858642578125,297.8024597167969,283.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157760698348,7.709562765967348e-09,0.0010157683864235,-0.01924929022789,0.0,0.0,0.0,-0.0086347442120313,60.0,24.79986953735352,0.0,-7.034950755269166e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,9.532289550406858e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,0.000100380180811,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,7.414069841615856e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0001003798824967,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0004761521122418,286.2138061523437,294.1499938964844,297.7509155273437,293.6444396972656,296.858642578125,297.8024597167969,283.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157760698348,7.709562765967348e-09,0.0010157683864235,-0.01924929022789,0.0,0.0,0.0,-0.0086347442120313,60.0,24.79986953735352,0.0,-7.034950755269166e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.881966252578422e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.000104062455648,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,7.686042226850986e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001040621500578,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0004936190671287,286.2002868652344,294.1499938964844,297.6526794433594,293.6551513671875,296.8739929199219,297.7650451660156,283.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530278086662,1.206661703889722e-08,0.001053015817888,-0.0306561309844255,0.0,0.0,0.0,-0.0107946759089827,60.0,24.379369735717773,0.0,-7.56052429551346e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.881966252578422e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.000104062455648,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,7.686042226850986e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001040621500578,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0004936190671287,286.2002868652344,294.1499938964844,297.6526794433594,293.6551513671875,296.8739929199219,297.7650451660156,283.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530278086662,1.206661703889722e-08,0.001053015817888,-0.0306561309844255,0.0,0.0,0.0,-0.0107946759089827,60.0,24.379369735717773,0.0,-7.56052429551346e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,0.0001015841044136,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0001069735662895,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.0,7.901055505499244e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0001069732534233,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0005074279615655,286.19317626953125,294.1499938964844,297.6010131835937,293.6615295410156,296.881103515625,297.7265014648437,283.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824828641489,1.5511362860820554e-08,0.0010824673809111,-0.0396664105355739,0.0,0.0,0.0,-0.0125023629516363,60.0,24.383440017700195,0.0,-7.98943418089948e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001047237310558,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0001102797541534,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,8.145250467350706e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001102794340113,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0005231108516454,286.1857604980469,294.1499938964844,297.5477600097656,293.6684875488281,296.8877868652344,297.6748962402344,283.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159356217831,1.942376215424701e-08,0.0011159161804243,-0.049888290464878,0.0,0.0,0.0,-0.0144418785348534,60.0,24.483217239379883,0.0,-8.49090469046132e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001101264570024,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0001159691164502,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,8.565465395804495e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001159687817562,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0005500984261743,286.1701354980469,294.1499938964844,297.4370422363281,293.6838073730469,296.8999328613281,297.5494689941406,283.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735182488337,2.615665906091636e-08,0.0011734920553863,-0.0674416348338127,0.0,0.0,0.0,-0.0177796836942434,60.0,24.78016471862793,0.0,-9.389567168227589e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0001101264570024,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0001159691164502,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264587402344,0.0,0.0,8.565465395804495e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001159687817562,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0005500984261743,286.1701354980469,294.1499938964844,297.4370422363281,293.6838073730469,296.8999328613281,297.5494689941406,283.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735182488337,2.615665906091636e-08,0.0011734920553863,-0.0674416348338127,0.0,0.0,0.0,-0.0177796836942434,60.0,24.78016471862793,0.0,-9.389567168227589e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001079301509889,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0001136562714236,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,8.394639007747173e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001136559512815,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0005391276208683,286.1540222167969,294.1499938964844,297.3214416503906,293.70050048828125,296.9097595214844,297.4259338378906,283.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150140655227,2.3419246986122744e-08,0.0011501172557473,-0.0603113621473312,0.0,0.0,0.0,-0.0164227932691574,60.0,24.627073287963867,0.0,-9.0187469936609e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001079301509889,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.0001136562714236,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,8.394639007747173e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0001136559512815,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0005391276208683,286.1540222167969,294.1499938964844,297.3214416503906,293.70050048828125,296.9097595214844,297.4259338378906,283.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150140655227,2.3419246986122744e-08,0.0011501172557473,-0.0603113621473312,0.0,0.0,0.0,-0.0164227932691574,60.0,24.627073287963867,0.0,-9.0187469936609e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001005957965389,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001059327914845,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,7.824183558113873e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0001059325004462,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0005024914280511,286.1385498046875,294.1499938964844,297.2017822265625,293.718017578125,296.9166564941406,297.3305969238281,283.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719868587329,1.4279058824229196e-08,0.0010719725396484,-0.0364440605044364,0.0,0.0,0.0,-0.011891670525074,60.0,23.550825119018555,0.0,-7.83463605102952e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001005957965389,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001059327914845,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,7.824183558113873e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,0.0001059325004462,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0005024914280511,286.1385498046875,294.1499938964844,297.2017822265625,293.718017578125,296.9166564941406,297.3305969238281,283.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719868587329,1.4279058824229196e-08,0.0010719725396484,-0.0364440605044364,0.0,0.0,0.0,-0.011891670525074,60.0,23.550825119018555,0.0,-7.83463605102952e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,9.522746404400095e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,0.0001002796416287,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,7.406641816487536e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001002793651423,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0004756758571602,286.1239624023437,294.1499938964844,297.0790405273437,293.73583984375,296.9206237792969,297.2631225585937,284.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147669818252,7.589461503698658e-09,0.0010147594148293,-0.0189347211271524,0.0,0.0,0.0,-0.0085752960294485,60.0,22.248390197753903,0.0,-7.020729242412926e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,9.522746404400095e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,0.0001002796416287,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,7.406641816487536e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001002793651423,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.0004756758571602,286.1239624023437,294.1499938964844,297.0790405273437,293.73583984375,296.9206237792969,297.2631225585937,284.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147669818252,7.589461503698658e-09,0.0010147594148293,-0.0189347211271524,0.0,0.0,0.0,-0.0085752960294485,60.0,22.248390197753903,0.0,-7.020729242412926e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,9.460942237637936e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,9.962880722014232e-05,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,7.35857174731791e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,9.96285380097106e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0004725886974483,286.1168212890625,294.1499938964844,297.0167541503906,293.74468994140625,296.9216003417969,297.23223876953125,284.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081722866743,6.819265596647028e-09,0.0010081655345857,-0.0169174149632453,0.0,0.0,0.0,-0.0081934360787272,60.0,21.77359390258789,0.0,-6.929883511475057e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,9.528636292088775e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001003416546154,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,7.411222031805664e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.000100341385405,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0004759701259899,286.109619140625,294.1499938964844,296.9540405273437,293.7534484863281,296.9220275878906,297.1947631835937,284.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015375717543,7.662661616336663e-09,0.0010153681505471,-0.0191264525055885,0.0,0.0,0.0,-0.0086114974692463,60.0,21.460899353027344,0.0,-7.029395732160992e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0001004187142825,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001057462941389,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.810407259967178e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,0.0001057460103766,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0005016070790588,286.0947265625,294.1499938964844,296.82769775390625,293.7704467773437,296.9211730957031,297.0743408203125,284.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700504062697,1.4057782493637204e-08,0.0010700364364311,-0.0358653776347637,0.0,0.0,0.0,-0.0117817530408501,60.0,21.372333526611328,0.0,-7.807006596749488e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0001004187142825,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001057462941389,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,7.810407259967178e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,0.0001057460103766,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0005016070790588,286.0947265625,294.1499938964844,296.82769775390625,293.7704467773437,296.9211730957031,297.0743408203125,284.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700504062697,1.4057782493637204e-08,0.0010700364364311,-0.0358653776347637,0.0,0.0,0.0,-0.0117817530408501,60.0,21.372333526611328,0.0,-7.807006596749488e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0001062103256117,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001118451691581,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,8.260869071818888e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.0001118448708439,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0005305371596477,286.078857421875,294.1499938964844,296.7008972167969,293.7864685058594,296.9179077148437,296.8965759277344,284.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317726457491,2.1274878747590265e-08,0.0011317513417452,-0.0547195188701152,0.0,0.0,0.0,-0.0153595898300409,60.0,21.7559814453125,0.0,-8.733481138278878e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0001062103256117,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0001118451691581,299.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,8.260869071818888e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.0001118448708439,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0005305371596477,286.078857421875,294.1499938964844,296.7008972167969,293.7864685058594,296.9179077148437,296.8965759277344,284.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317726457491,2.1274878747590265e-08,0.0011317513417452,-0.0547195188701152,0.0,0.0,0.0,-0.0153595898300409,60.0,21.7559814453125,0.0,-8.733481138278878e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001050783175742,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001106530908145,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,8.172822708729655e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001106528070522,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0005248826928436,286.0626220703125,294.1499938964844,296.57452392578125,293.8011779785156,296.9120483398437,296.73272705078125,284.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197398416697,1.98639931170419e-08,0.0011197199346497,-0.0510375350713729,0.0,0.0,0.0,-0.0146603183820843,60.0,21.794342041015625,0.0,-8.548279595288477e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0001050783175742,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,0.0001106530908145,299.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,8.172822708729655e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,0.0001106528070522,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0005248826928436,286.0626220703125,294.1499938964844,296.57452392578125,293.8011779785156,296.9120483398437,296.73272705078125,284.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197398416697,1.98639931170419e-08,0.0011197199346497,-0.0510375350713729,0.0,0.0,0.0,-0.0146603183820843,60.0,21.794342041015625,0.0,-8.548279595288477e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,9.878094715531915e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.000104021615698,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.683021976845339e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001040213464875,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0004934263997711,286.0470275878906,294.1499938964844,296.4494934082031,293.8143005371094,296.904296875,296.6198425292969,284.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526360711082,1.2016418970972609e-08,0.0010526240803301,-0.030524730682373,0.0,0.0,0.0,-0.0107699790969491,60.0,21.02158164978028,0.0,-7.554356784567062e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,9.878094715531915e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.000104021615698,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.683021976845339e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,0.0001040213464875,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0004934263997711,286.0470275878906,294.1499938964844,296.4494934082031,293.8143005371094,296.904296875,296.6198425292969,284.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526360711082,1.2016418970972609e-08,0.0010526240803301,-0.030524730682373,0.0,0.0,0.0,-0.0107699790969491,60.0,21.02158164978028,0.0,-7.554356784567062e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.605394734535366e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0001011499334708,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,7.470919808838516e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405212402344,0.0,0.0,0.0001011496788123,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0004798046429641,286.03961181640625,294.1499938964844,296.38775634765625,293.8201904296875,296.89971923828125,296.5819702148437,284.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235683294013,8.618301627905112e-09,0.0010235597146674,-0.0216291174292564,0.0,0.0,0.0,-0.0090853497385978,60.0,20.47599220275879,0.0,-7.143004410181676e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.467989002587274e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,9.970297833206132e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.364048360614106e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,9.970273094950244e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0004729410575237,286.0323181152344,294.1499938964844,296.3266906738281,293.8255920410156,296.8948059082031,296.5487976074219,284.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089153656736,6.906093918956913e-09,0.0010089083807542,-0.0171448476612567,0.0,0.0,0.0,-0.0082364836707711,60.0,19.994064331054688,0.0,-6.9400954316734e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.607768879504874e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,0.0001011749263852,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,7.472765719285235e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001011746717267,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0004799233283847,286.01776123046875,294.1499938964844,296.2069702148437,293.8348999023437,296.88348388671875,296.4721374511719,284.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237953392788,8.647619509360993e-09,0.001023786724545,-0.0217059142887592,0.0,0.0,0.0,-0.0090997647494077,60.0,19.481632232666016,0.0,-7.146507385868972e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.607768879504874e-05,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,0.0001011749263852,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,7.472765719285235e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,0.0001011746717267,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0004799233283847,286.01776123046875,294.1499938964844,296.2069702148437,293.8348999023437,296.88348388671875,296.4721374511719,284.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237953392788,8.647619509360993e-09,0.001023786724545,-0.0217059142887592,0.0,0.0,0.0,-0.0090997647494077,60.0,19.481632232666016,0.0,-7.146507385868972e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0001022501819534,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.000107674881292,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.952850864967331e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0001076746193575,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0005107559845782,286.0025329589844,294.1499938964844,296.0912780761719,293.842041015625,296.86944580078125,296.3295593261719,284.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895547457039,1.6338901787094073e-08,0.0010895384475588,-0.0418296419084072,0.0,0.0,0.0,-0.0129125835373997,60.0,19.70992851257324,0.0,-8.094233550082208e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,0.0001022501819534,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.915283203125,0.0,0.0,0.000107674881292,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.952850864967331e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0001076746193575,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,0.0005107559845782,286.0025329589844,294.1499938964844,296.0912780761719,293.842041015625,296.86944580078125,296.3295593261719,284.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895547457039,1.6338901787094073e-08,0.0010895384475588,-0.0418296419084072,0.0,0.0,0.0,-0.0129125835373997,60.0,19.70992851257324,0.0,-8.094233550082208e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001090832520276,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,0.0001148704614024,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,8.484315185341984e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.000114870184916,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0005448883166536,285.9862670898437,294.1499938964844,295.9804382324219,293.846923828125,296.85235595703125,296.1437683105469,284.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623711325228,2.4854022839804202e-08,0.0011623463360592,-0.0640498101711273,0.0,0.0,0.0,-0.0171338748186826,60.0,20.35165023803711,0.0,-9.212180174245077e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001090832520276,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9050598144531,0.0,0.0,0.0001148704614024,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149475097656,0.0,0.0,8.484315185341984e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.000114870184916,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,0.0005448883166536,285.9862670898437,294.1499938964844,295.9804382324219,293.846923828125,296.85235595703125,296.1437683105469,284.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623711325228,2.4854022839804202e-08,0.0011623463360592,-0.0640498101711273,0.0,0.0,0.0,-0.0171338748186826,60.0,20.35165023803711,0.0,-9.212180174245077e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
