time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0001103387839975,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0001161925974884,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,8.581967267673463e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,0.000116192321002,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0005511599592864,285.9695129394531,294.1499938964844,295.8753967285156,293.8494873046875,296.83282470703125,295.9902648925781,284.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117578136269,2.6418563336960688e-08,0.0011757549364119,-0.0681232884526252,0.0,0.0,0.0,-0.0179096385836601,60.0,20.70270729064941,0.0,-9.425433233900549e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0001103387839975,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944702148437,0.0,0.0,0.0001161925974884,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,8.581967267673463e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89666748046875,0.0,0.0,0.000116192321002,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0005511599592864,285.9695129394531,294.1499938964844,295.8753967285156,293.8494873046875,296.83282470703125,295.9902648925781,284.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117578136269,2.6418563336960688e-08,0.0011757549364119,-0.0681232884526252,0.0,0.0,0.0,-0.0179096385836601,60.0,20.70270729064941,0.0,-9.425433233900549e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0001077305714716,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,0.0001134460108005,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,8.379104838240892e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,0.0001134457415901,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0005381315713748,285.9613342285156,294.1499938964844,295.8253479003906,293.849853515625,296.8226318359375,295.9315490722656,284.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479891836643,2.3167986640260096e-08,0.0011479660170152,-0.0596564300358295,0.0,0.0,0.0,-0.0162982195615768,60.0,20.53877830505371,0.0,-8.985085031554264e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0001047091573127,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0001102642927435,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,8.144103776430711e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.000110264038085,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839416503906,0.0,0.0,0.0005230391398072,285.9533996582031,294.1499938964844,295.77703857421875,293.8496398925781,296.81231689453125,295.88385009765625,284.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157955741509,1.940261817878764e-08,0.0011157761327922,-0.0498330444097518,0.0,0.0,0.0,-0.0144316013902425,60.0,20.19171142578125,0.0,-8.488148495189307e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.910178050631656e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001043594238581,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,7.707970507908612e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001043591837515,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0004950294969603,285.9382629394531,294.1499938964844,295.68621826171875,293.84735107421875,296.7915344238281,295.8087463378906,284.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560384253039,1.2414962391460449e-08,0.0010560259688645,-0.0315676219761371,0.0,0.0,0.0,-0.0109675237908959,60.0,19.342601776123047,0.0,-7.603356522167817e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.910178050631656e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001043594238581,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,7.707970507908612e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001043591837515,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0004950294969603,285.9382629394531,294.1499938964844,295.68621826171875,293.84735107421875,296.7915344238281,295.8087463378906,284.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560384253039,1.2414962391460449e-08,0.0010560259688645,-0.0315676219761371,0.0,0.0,0.0,-0.0109675237908959,60.0,19.342601776123047,0.0,-7.603356522167817e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,9.571155533194542e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001007893297355,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,7.444283983204514e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001007891041808,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0004780947929248,285.9238586425781,294.1499938964844,295.6038818359375,293.8425598144531,296.7704162597656,295.7527160644531,284.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199028765782,8.190400357932504e-09,0.0010198947275057,-0.0205085575580596,0.0,0.0,0.0,-0.0088731907308101,60.0,18.57016563415528,0.0,-7.092021547805416e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,9.571155533194542e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0001007893297355,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,7.444283983204514e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001007891041808,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0004780947929248,285.9238586425781,294.1499938964844,295.6038818359375,293.8425598144531,296.7704162597656,295.7527160644531,284.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199028765782,8.190400357932504e-09,0.0010198947275057,-0.0205085575580596,0.0,0.0,0.0,-0.0088731907308101,60.0,18.57016563415528,0.0,-7.092021547805416e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,9.450342622585596e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.95171067188494e-05,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,7.350317173404619e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,9.951687388820574e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0004720600554719,285.9098205566406,294.1499938964844,295.5308532714844,293.8352966308594,296.748779296875,295.70416259765625,284.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070210555568,6.684896636244275e-09,0.0010070144198834,-0.0165654551237821,0.0,0.0,0.0,-0.0081268129870295,60.0,18.04750061035156,0.0,-6.914095251886465e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,9.450342622585596e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,9.95171067188494e-05,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,7.350317173404619e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,9.951687388820574e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0004720600554719,285.9098205566406,294.1499938964844,295.5308532714844,293.8352966308594,296.748779296875,295.70416259765625,284.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070210555568,6.684896636244275e-09,0.0010070144198834,-0.0165654551237821,0.0,0.0,0.0,-0.0081268129870295,60.0,18.04750061035156,0.0,-6.914095251886465e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,9.4710907433182e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,9.973558189813048e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,7.366453792201355e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.973536361940204e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0004730965010821,285.8959350585937,294.1499938964844,295.46807861328125,293.82550048828125,296.7262878417969,295.652099609375,284.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943274843962399e-09,0.0010092209558933,-0.0172422435134649,0.0,0.0,0.0,-0.0082548884674906,60.0,17.79057502746582,0.0,-6.944471664382945e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,9.4710907433182e-05,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,9.973558189813048e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,7.366453792201355e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,9.973536361940204e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0004730965010821,285.8959350585937,294.1499938964844,295.46807861328125,293.82550048828125,296.7262878417969,295.652099609375,284.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943274843962399e-09,0.0010092209558933,-0.0172422435134649,0.0,0.0,0.0,-0.0082548884674906,60.0,17.79057502746582,0.0,-6.944471664382945e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,9.506687638349832e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0001001104392344,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,7.394140266114846e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0001001102136797,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0004748746578115,285.8890075683594,294.1499938964844,295.4407958984375,293.81964111328125,296.7147521972656,295.62384033203125,284.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130192385986,7.3867458816323506e-09,0.0010130119044333,-0.0184037983417511,0.0,0.0,0.0,-0.0084747299551963,60.0,17.718015670776367,0.0,-6.996762635935738e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.547924855723976e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,0.0001005446829367,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84686279296875,0.0,0.0,7.426213414873928e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.000100544457382,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0004769345396198,285.882080078125,294.1499938964844,295.4164123535156,293.8131408691406,296.7030639648437,295.5942077636719,284.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017412985675,7.900494480850284e-09,0.0010174050694331,-0.0197493340820074,0.0,0.0,0.0,-0.0087294178083539,60.0,17.66926383972168,0.0,-7.057585094116804e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,9.618391777621582e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001012867360259,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,7.481021020794287e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0001012865104712,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.000480454560602,285.86822509765625,294.1499938964844,295.3767395019531,293.798095703125,296.6793518066406,295.53466796875,284.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249221231788,8.778394899877641e-09,0.0010249133920297,-0.0220483560115098,0.0,0.0,0.0,-0.0091646378859877,60.0,17.597761154174805,0.0,-7.162127957371922e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,9.618391777621582e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001012867360259,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,7.481021020794287e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0001012865104712,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.000480454560602,285.86822509765625,294.1499938964844,295.3767395019531,293.798095703125,296.6793518066406,295.53466796875,284.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249221231788,8.778394899877641e-09,0.0010249133920297,-0.0220483560115098,0.0,0.0,0.0,-0.0091646378859877,60.0,17.597761154174805,0.0,-7.162127957371922e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,9.645365207688884e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,0.0001015707748592,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.501999789383262e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001015705565805,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,0.0004818019806407,285.8544311523437,294.1499938964844,295.3500061035156,293.7802734375,296.6553649902344,295.4808044433594,284.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277959518134,9.114351051664473e-09,0.0010277868714183,-0.0229280591011047,0.0,0.0,0.0,-0.0093311900272965,60.0,17.50971031188965,0.0,-7.202337570788586e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,9.645365207688884e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,0.0001015707748592,299.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,7.501999789383262e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215026855469,0.0,0.0,0.0001015705565805,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,0.0004818019806407,285.8544311523437,294.1499938964844,295.3500061035156,293.7802734375,296.6553649902344,295.4808044433594,284.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277959518134,9.114351051664473e-09,0.0010277868714183,-0.0229280591011047,0.0,0.0,0.0,-0.0093311900272965,60.0,17.50971031188965,0.0,-7.202337570788586e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.63905331445858e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0001015043017105,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,7.497089973185211e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,0.0001015040834317,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0004814867279492,285.8407897949219,294.1499938964844,295.3302917480469,293.7613220214844,296.6314697265625,295.4365234375,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271233040839,9.035561632231293e-09,0.0010271142236888,-0.0227217525243759,0.0,0.0,0.0,-0.0092921359464526,60.0,17.379243850708008,0.0,-7.192897300001277e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.63905331445858e-05,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0001015043017105,299.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,7.497089973185211e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,0.0001015040834317,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0004814867279492,285.8407897949219,294.1499938964844,295.3302917480469,293.7613220214844,296.6314697265625,295.4365234375,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271233040839,9.035561632231293e-09,0.0010271142236888,-0.0227217525243759,0.0,0.0,0.0,-0.0092921359464526,60.0,17.379243850708008,0.0,-7.192897300001277e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.627356484998018e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0001013811197481,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,7.487992115784436e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001013809087453,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0004809024976566,285.82733154296875,294.1499938964844,295.3111267089844,293.7428894042969,296.607666015625,295.40087890625,284.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258754482492,8.889678326795547e-09,0.0010258666006848,-0.0223397556692361,0.0,0.0,0.0,-0.0092198140919208,60.0,17.230125427246094,-0.0,-7.175434291184501e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,9.627356484998018e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0001013811197481,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,7.487992115784436e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0001013809087453,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.801025390625,0.0,0.0,0.0004809024976566,285.82733154296875,294.1499938964844,295.3111267089844,293.7428894042969,296.607666015625,295.40087890625,284.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258754482492,8.889678326795547e-09,0.0010258666006848,-0.0223397556692361,0.0,0.0,0.0,-0.0092198140919208,60.0,17.230125427246094,-0.0,-7.175434291184501e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998352050781,0.0,0.0,9.62022677413188e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0001013060318655,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,7.482445653295144e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001013058208627,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0004805463540833,285.8206481933594,294.1499938964844,295.3017578125,293.7338562011719,296.5957946777344,295.3851623535156,284.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.800767226091466e-09,0.0010251060593873,-0.0221069380640983,0.0,0.0,0.0,-0.0091757355257868,60.0,17.153833389282227,-0.0,-7.164801729686587e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953186035156,0.0,0.0,9.61199912126176e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.0001012193897622,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,7.47604644857347e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001012191787594,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,0.0004801354079972,285.81402587890625,294.1499938964844,295.2925109863281,293.7249450683594,296.583984375,295.3706359863281,284.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242376010864,8.698183506794521e-09,0.0010242289863526,-0.0218383129686117,0.0,0.0,0.0,-0.0091248806565999,60.0,17.077220916748047,-0.0,-7.15254415695199e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,9.593045251676811e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001010197956929,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,7.461303903255612e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001010195846902,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0004791886894963,285.8009338378906,294.1499938964844,295.2743530273437,293.7074890136719,296.5604858398437,295.3446960449219,284.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222169803455,8.461883638233303e-09,0.001022208482027,-0.0212195198982954,0.0,0.0,0.0,-0.0090077379718422,60.0,16.924421310424805,-0.0,-7.12434840011156e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,9.593045251676811e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0001010197956929,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,7.461303903255612e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,0.0001010195846902,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0004791886894963,285.8009338378906,294.1499938964844,295.2743530273437,293.7074890136719,296.5604858398437,295.3446960449219,284.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222169803455,8.461883638233303e-09,0.001022208482027,-0.0212195198982954,0.0,0.0,0.0,-0.0090077379718422,60.0,16.924421310424805,-0.0,-7.12434840011156e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.57205702434294e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001007987739285,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,7.444978837156668e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001007985629257,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0004781403404194,285.7879943847656,294.1499938964844,295.25665283203125,293.6904602050781,296.537109375,295.321533203125,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199798271059,8.200235157573843e-09,0.0010199716780334,-0.0205343198031187,0.0,0.0,0.0,-0.0088780298829078,60.0,16.772855758666992,-0.0,-7.09319252223395e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.57205702434294e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001007987739285,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,7.444978837156668e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001007985629257,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0004781403404194,285.7879943847656,294.1499938964844,295.25665283203125,293.6904602050781,296.537109375,295.321533203125,284.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199798271059,8.200235157573843e-09,0.0010199716780334,-0.0205343198031187,0.0,0.0,0.0,-0.0088780298829078,60.0,16.772855758666992,-0.0,-7.09319252223395e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,9.549305104883388e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0001005591766443,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.427282253047451e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001005589801934,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0004770038940478,285.7752685546875,294.1499938964844,295.2393798828125,293.6737976074219,296.513916015625,295.3006896972656,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175539646297,7.91661847188152e-09,0.0010175460483878,-0.0197915602475404,0.0,0.0,0.0,-0.0087374271824955,60.0,16.623876571655273,-0.0,-7.059497875161469e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,9.549305104883388e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76568603515625,0.0,0.0,0.0001005591766443,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.427282253047451e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001005589801934,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0004770038940478,285.7752685546875,294.1499938964844,295.2393798828125,293.6737976074219,296.513916015625,295.3006896972656,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175539646297,7.91661847188152e-09,0.0010175460483878,-0.0197915602475404,0.0,0.0,0.0,-0.0087374271824955,60.0,16.623876571655273,-0.0,-7.059497875161469e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,9.525942732580006e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0001003131546895,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,7.40911127650179e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001003129582386,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0004758369468618,285.76275634765625,294.1499938964844,295.2224426269531,293.65753173828125,296.4908752441406,295.281494140625,284.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150633752346,7.625392761667626e-09,0.0010150558082386,-0.0190288368612527,0.0,0.0,0.0,-0.0085930535569787,60.0,16.478103637695312,-0.0,-7.024982551229186e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,9.525942732580006e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,0.0001003131546895,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,7.40911127650179e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0001003129582386,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0004758369468618,285.76275634765625,294.1499938964844,295.2224426269531,293.65753173828125,296.4908752441406,295.281494140625,284.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150633752346,7.625392761667626e-09,0.0010150558082386,-0.0190288368612527,0.0,0.0,0.0,-0.0085930535569787,60.0,16.478103637695312,-0.0,-7.024982551229186e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,9.51413021539338e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001001887576421,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,7.399923197226599e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001001885611913,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0004752469249069,285.7565612792969,294.1499938964844,295.214111328125,293.6495056152344,296.4794311523437,295.2723693847656,284.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478146102357641e-09,0.0010137968929484,-0.0186431854963302,0.0,0.0,0.0,-0.0085200583562254,60.0,16.406349182128906,-0.0,-7.00756359606203e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,9.502558532403782e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.000100066899904,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,7.390922837657854e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001000667034531,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.000474668922834,285.7504272460937,294.1499938964844,295.2058410644531,293.6415405273437,296.468017578125,295.2635192871094,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125705739483,7.333899265660193e-09,0.001012563239783,-0.0182653814554214,0.0,0.0,0.0,-0.0084485486149787,60.0,16.33576202392578,-0.0,-6.990520518002087e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.480521111981945e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,9.983482595998794e-05,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,7.373781409114599e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,9.983463678508996e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0004735681286547,285.7383117675781,294.1499938964844,295.1895751953125,293.6258850097656,296.4453125,295.24658203125,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102211963385,7.059187900892994e-09,0.0010102140950039,-0.0175458509474992,0.0,0.0,0.0,-0.0083123613148927,60.0,16.199129104614258,-0.0,-6.958119769251425e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.480521111981945e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,9.983482595998794e-05,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,7.373781409114599e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,9.983463678508996e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0004735681286547,285.7383117675781,294.1499938964844,295.1895751953125,293.6258850097656,296.4453125,295.24658203125,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102211963385,7.059187900892994e-09,0.0010102140950039,-0.0175458509474992,0.0,0.0,0.0,-0.0083123613148927,60.0,16.199129104614258,-0.0,-6.958119769251425e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,9.459664579480886e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,9.96151939034462e-05,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.357559661613777e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,9.961500472854824e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0004725263861473,285.7263488769531,294.1499938964844,295.17352294921875,293.6104431152344,296.4227905273437,295.2303466796875,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079971980303,6.799200757967583e-09,0.0010079904459416,-0.0168648622930049,0.0,0.0,0.0,-0.0081834718585014,60.0,16.067197799682617,-0.0,-6.927525220135068e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,9.459664579480886e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314758300781,0.0,0.0,9.96151939034462e-05,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.357559661613777e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,9.961500472854824e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0004725263861473,285.7263488769531,294.1499938964844,295.17352294921875,293.6104431152344,296.4227905273437,295.2303466796875,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079971980303,6.799200757967583e-09,0.0010079904459416,-0.0168648622930049,0.0,0.0,0.0,-0.0081834718585014,60.0,16.067197799682617,-0.0,-6.927525220135068e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,9.441543807042764e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.9424367363099e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,7.343464676523581e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.942418546415864e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0004716212570201,285.7146301269531,294.1499938964844,295.15771484375,293.59521484375,296.4004211425781,295.2147216796875,284.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060656350106,6.573300570522633e-09,0.0010060591157525,-0.0162731390446424,0.0,0.0,0.0,-0.0080714849755167,60.0,15.942296981811523,-0.0,-6.900996396552729e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
