time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259216308594,0.0,0.0,9.441543807042764e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231750488281,0.0,0.0,9.9424367363099e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,7.343464676523581e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,9.942418546415864e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0004716212570201,285.7146301269531,294.1499938964844,295.15771484375,293.59521484375,296.4004211425781,295.2147216796875,284.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060656350106,6.573300570522633e-09,0.0010060591157525,-0.0162731390446424,0.0,0.0,0.0,-0.0080714849755167,60.0,15.942296981811523,-0.0,-6.900996396552729e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,9.42569604376331e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,9.925747872330248e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,7.331137749133632e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,9.925728954840451e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,0.0004708296619355,285.7030944824219,294.1499938964844,295.14208984375,293.5802001953125,296.3782043457031,295.19952392578125,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043755173683,6.375719507900612e-09,0.0010043691145256,-0.0157555807381868,0.0,0.0,0.0,-0.0079735331237316,60.0,15.823436737060549,-0.0,-6.877834834995157e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,9.42569604376331e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,9.925747872330248e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,7.331137749133632e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,9.925728954840451e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,0.0004708296619355,285.7030944824219,294.1499938964844,295.14208984375,293.5802001953125,296.3782043457031,295.19952392578125,284.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043755173683,6.375719507900612e-09,0.0010043691145256,-0.0157555807381868,0.0,0.0,0.0,-0.0079735331237316,60.0,15.823436737060549,-0.0,-6.877834834995157e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,9.4190429081209e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,9.918741852743552e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,7.325963088078424e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,9.918723662849516e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0004704973543994,285.6973876953125,294.1499938964844,295.13433837890625,293.5727233886719,296.3671569824219,295.1920471191406,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036666644737,6.292772081195608e-09,0.0010036603780463,-0.0155382975935935,0.0,0.0,0.0,-0.0079324152320623,60.0,15.766891479492188,-0.0,-6.868123136882788e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,9.413145744474603e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,9.912531095324084e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,7.321376324398443e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,9.912512905430047e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,0.0004702027945313,285.6917419433594,294.1499938964844,295.1266174316406,293.5653076171875,296.35614013671875,295.18463134765625,284.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030377889052,6.219232684401277e-09,0.0010030316188931,-0.0153456581756472,0.0,0.0,0.0,-0.0078959595412015,60.0,15.712140083312988,-0.0,-6.859518464352733e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,9.403763397131117e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.902651072479784e-05,299.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,7.314078538911417e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.902632882585748e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0004697341937571,285.6805725097656,294.1499938964844,295.1112365722656,293.5505065917969,296.334228515625,295.1698913574219,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020366171374,6.102220950765513e-09,0.0010020304471254,-0.015039138495922,0.0,0.0,0.0,-0.0078379483893513,60.0,15.60794734954834,-0.0,-6.845838385061144e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,9.403763397131117e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69879150390625,0.0,0.0,9.902651072479784e-05,299.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,7.314078538911417e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,9.902632882585748e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0004697341937571,285.6805725097656,294.1499938964844,295.1112365722656,293.5505065917969,296.334228515625,295.1698913574219,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020366171374,6.102220950765513e-09,0.0010020304471254,-0.015039138495922,0.0,0.0,0.0,-0.0078379483893513,60.0,15.60794734954834,-0.0,-6.845838385061144e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,9.397447138326244e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,9.895998664433137e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,7.309165084734559e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,9.895981202134864e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.000469418708235,285.66961669921875,294.1499938964844,295.095947265625,293.5357971191406,296.3124389648437,295.1552124023437,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013624560087,6.023407994604213e-09,0.001001356402412,-0.0148326801136136,0.0,0.0,0.0,-0.0077988766133785,60.0,15.510702133178713,-0.0,-6.836631882833899e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6934814453125,0.0,0.0,9.397447138326244e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,9.895998664433137e-05,299.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,7.309165084734559e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,9.895981202134864e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.000469418708235,285.66961669921875,294.1499938964844,295.095947265625,293.5357971191406,296.3124389648437,295.1552124023437,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013624560087,6.023407994604213e-09,0.001001356402412,-0.0148326801136136,0.0,0.0,0.0,-0.0077988766133785,60.0,15.510702133178713,-0.0,-6.836631882833899e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.394247172167523e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,9.892628440866248e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.306675979634747e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.892610978567971e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0004692588991019,285.6588134765625,294.1499938964844,295.0806884765625,293.5211181640625,296.290771484375,295.1405334472656,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010205442085,5.983427975309041e-09,0.0010010144906118,-0.0147279473021626,0.0,0.0,0.0,-0.0077790571376681,60.0,15.420417785644531,-0.0,-6.831963617059955e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,9.394247172167523e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829833984375,0.0,0.0,9.892628440866248e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.306675979634747e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,9.892610978567971e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,0.0004692588991019,285.6588134765625,294.1499938964844,295.0806884765625,293.5211181640625,296.290771484375,295.1405334472656,285.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010205442085,5.983427975309041e-09,0.0010010144906118,-0.0147279473021626,0.0,0.0,0.0,-0.0077790571376681,60.0,15.420417785644531,-0.0,-6.831963617059955e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,9.393742948304862e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,9.892097295960411e-05,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,7.306283077923581e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.8920805612579e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0004692337533924,285.6482238769531,294.1499938964844,295.0654296875,293.50640869140625,296.26922607421875,295.1257629394531,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000965712592,5.977039307936138e-09,0.0010009597754105,-0.0147112105041742,0.0,0.0,0.0,-0.0077758892439305,60.0,15.33639144897461,-0.0,-6.831218257730144e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,9.393742948304862e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,9.892097295960411e-05,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68231201171875,0.0,0.0,7.306283077923581e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.8920805612579e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6750183105469,0.0,0.0,0.0004692337533924,285.6482238769531,294.1499938964844,295.0654296875,293.50640869140625,296.26922607421875,295.1257629394531,285.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000965712592,5.977039307936138e-09,0.0010009597754105,-0.0147112105041742,0.0,0.0,0.0,-0.0077758892439305,60.0,15.33639144897461,-0.0,-6.831218257730144e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.394476364832371e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,9.892869275063276e-05,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,7.306853513000533e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,9.892852540360764e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.000469270395115,285.6429748535156,294.1499938964844,295.05780029296875,293.49908447265625,296.25848388671875,295.1183166503906,285.0360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010438272729,5.9861227086344115e-09,0.0010010378900915,-0.0147350067272782,0.0,0.0,0.0,-0.0077803945168852,60.0,15.296735763549805,-0.0,-6.832278387491898e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,9.39572200877592e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,9.894181130221114e-05,299.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,7.307821942958981e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,9.8941643955186e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0004693326773121,285.6378173828125,294.1499938964844,295.0501403808594,293.49169921875,296.2477722167969,295.11083984375,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011761914938,6.001593888527168e-09,0.0010011702543124,-0.0147755350917577,0.0,0.0,0.0,-0.0077880644239485,60.0,15.258392333984377,-0.0,-6.834084587126199e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,9.399525151820852e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.89818581729196e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,7.310779619729146e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,9.898169082589447e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0004695226671174,285.6275634765625,294.1499938964844,295.0347595214844,293.4768981933594,296.2264404296875,295.095703125,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015800362452,6.048872513986225e-09,0.0010015739826485,-0.014899387024343,0.0,0.0,0.0,-0.0078114997595548,60.0,15.185056686401367,-0.0,-6.839605504183055e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,9.399525151820852e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.89818581729196e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,7.310779619729146e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,9.898169082589447e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0004695226671174,285.6275634765625,294.1499938964844,295.0347595214844,293.4768981933594,296.2264404296875,295.095703125,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015800362452,6.048872513986225e-09,0.0010015739826485,-0.014899387024343,0.0,0.0,0.0,-0.0078114997595548,60.0,15.185056686401367,-0.0,-6.839605504183055e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,9.404851880390196e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.903794853016734e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.314921822398901e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,9.903778118314222e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.0004697887925431,285.6175231933594,294.1499938964844,295.019287109375,293.4620056152344,296.2052001953125,295.0803527832031,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.115139505880052e-09,0.0010021406924352,-0.0150729790329933,0.0,0.0,0.0,-0.0078443512320518,60.0,15.116140365600586,-0.0,-6.847347577831897e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,9.404851880390196e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,9.903794853016734e-05,299.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.314921822398901e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,9.903778118314222e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.0004697887925431,285.6175231933594,294.1499938964844,295.019287109375,293.4620056152344,296.2052001953125,295.0803527832031,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021468624472,6.115139505880052e-09,0.0010021406924352,-0.0150729790329933,0.0,0.0,0.0,-0.0078443512320518,60.0,15.116140365600586,-0.0,-6.847347577831897e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,9.411010978510605e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,9.910279914038256e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,7.31971231289208e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,9.910263906931505e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0004700964782387,285.607666015625,294.1499938964844,295.0036315917969,293.44696044921875,296.1840515136719,295.06475830078125,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028022807091,6.191778645359136e-09,0.0010027959942817,-0.0152737414464354,0.0,0.0,0.0,-0.0078823445364832,60.0,15.050506591796877,-0.0,-6.856307521729832e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,9.411010978510605e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,9.910279914038256e-05,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,7.31971231289208e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,9.910263906931505e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0004700964782387,285.607666015625,294.1499938964844,295.0036315917969,293.44696044921875,296.1840515136719,295.06475830078125,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028022807091,6.191778645359136e-09,0.0010027959942817,-0.0152737414464354,0.0,0.0,0.0,-0.0078823445364832,60.0,15.050506591796877,-0.0,-6.856307521729832e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.417569526704028e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,9.917185525409876e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,7.32481203158386e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.917169518303126e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0004704241000581,285.59796142578125,294.1499938964844,294.9878234863281,293.4317321777344,296.1629638671875,295.0489501953125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035003069788,6.2733880312748624e-09,0.0010034940205514,-0.0154875209555029,0.0,0.0,0.0,-0.0079228030517697,60.0,14.987227439880373,-0.0,-6.865854373927506e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.417569526704028e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,9.917185525409876e-05,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,7.32481203158386e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,9.917169518303126e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,0.0004704241000581,285.59796142578125,294.1499938964844,294.9878234863281,293.4317321777344,296.1629638671875,295.0489501953125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035003069788,6.2733880312748624e-09,0.0010034940205514,-0.0154875209555029,0.0,0.0,0.0,-0.0079228030517697,60.0,14.987227439880373,-0.0,-6.865854373927506e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.420787682756782e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,9.920574666466564e-05,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,7.327315688598901e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357727050781,0.0,0.0,9.920558659359811e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0004705849278252,285.5931701660156,294.1499938964844,294.9798278808594,293.4240417480469,296.1524353027344,295.0409545898437,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038424516096,6.313442213468079e-09,0.0010038361651822,-0.0155924446880817,0.0,0.0,0.0,-0.0079426579177379,60.0,14.95627212524414,-0.0,-6.87054253489805e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,9.423788287676872e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,9.923734614858404e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,7.32964908820577e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.923718607751653e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0004707348125521,285.58843994140625,294.1499938964844,294.9717712402344,293.4162902832031,296.1419677734375,295.03289794921875,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041617788374,6.350777237429384e-09,0.00100415549241,-0.0156902447342872,0.0,0.0,0.0,-0.0079611660912632,60.0,14.925495147705078,-0.0,-6.874913793808446e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,9.428947669221088e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.929166844813152e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,7.333661778829992e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,9.929151565302163e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0004709925560746,285.5791015625,294.1499938964844,294.9554443359375,293.40057373046875,296.1210021972656,295.01666259765625,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047110263258,6.414961895018223e-09,0.0010047046234831,-0.0158583763986825,0.0,0.0,0.0,-0.0079929875209927,60.0,14.863917350769045,-0.0,-6.882432046495526e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,9.428947669221088e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.929166844813152e-05,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,7.333661778829992e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,9.929151565302163e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0004709925560746,285.5791015625,294.1499938964844,294.9554443359375,293.40057373046875,296.1210021972656,295.01666259765625,285.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047110263258,6.414961895018223e-09,0.0010047046234831,-0.0158583763986825,0.0,0.0,0.0,-0.0079929875209927,60.0,14.863917350769045,-0.0,-6.882432046495526e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.4326889666263e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,9.933106775861232e-05,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,7.336571434279904e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,9.933090768754482e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0004711794899776,285.5699462890625,294.1499938964844,294.9388427734375,293.3846130371094,296.10015869140625,295.000244140625,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051089338958,6.461480683839227e-09,0.0010051025310531,-0.0159802325069904,0.0,0.0,0.0,-0.0080160489305853,60.0,14.801847457885742,-0.0,-6.887883330364275e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,9.4326889666263e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,9.933106775861232e-05,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,7.336571434279904e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,9.933090768754482e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0004711794899776,285.5699462890625,294.1499938964844,294.9388427734375,293.3846130371094,296.10015869140625,295.000244140625,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051089338958,6.461480683839227e-09,0.0010051025310531,-0.0159802325069904,0.0,0.0,0.0,-0.0080160489305853,60.0,14.801847457885742,-0.0,-6.887883330364275e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,9.43459599511698e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,9.935114212566988e-05,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,7.338053546845913e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.935098933055996e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0004712747759185,285.5609741210937,294.1499938964844,294.9219055175781,293.3682861328125,296.079345703125,294.983642578125,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053113801404,6.485142201029248e-09,0.0010053048608824,-0.016042212024331,0.0,0.0,0.0,-0.0080277789384126,60.0,14.738517761230469,-0.0,-6.890657289204682e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,9.43459599511698e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,9.935114212566988e-05,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,7.338053546845913e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,9.935098933055996e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0004712747759185,285.5609741210937,294.1499938964844,294.9219055175781,293.3682861328125,296.079345703125,294.983642578125,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053113801404,6.485142201029248e-09,0.0010053048608824,-0.016042212024331,0.0,0.0,0.0,-0.0080277789384126,60.0,14.738517761230469,-0.0,-6.890657289204682e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.43453997024335e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.935055277310312e-05,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.338009891100228e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,9.935039997799322e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.0004712720401585,285.5522155761719,294.1499938964844,294.9045715332031,293.35162353515625,296.05859375,294.9669189453125,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053046280518,6.484350834057295e-09,0.0010052982252091,-0.01604013890028,0.0,0.0,0.0,-0.0080273868516087,60.0,14.673452377319336,-0.0,-6.890564208106299e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,9.43453997024335e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,9.935055277310312e-05,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.338009891100228e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,9.935039997799322e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,0.0004712720401585,285.5522155761719,294.1499938964844,294.9045715332031,293.35162353515625,296.05859375,294.9669189453125,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053046280518,6.484350834057295e-09,0.0010052982252091,-0.01604013890028,0.0,0.0,0.0,-0.0080273868516087,60.0,14.673452377319336,-0.0,-6.890564208106299e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,9.43362683756277e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995788574219,0.0,0.0,9.934093395713715e-05,299.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,7.337299030041322e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.934078116202728e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0004712264344561,285.5478820800781,294.1499938964844,294.895751953125,293.3431396484375,296.0482482910156,294.9584655761719,285.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052066063508,6.4729235305094335e-09,0.0010052000870928,-0.0160102061927318,0.0,0.0,0.0,-0.0080217206850647,60.0,14.640029907226562,-0.0,-6.88922483504939e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,9.432250953977928e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.932644024956971e-05,299.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,7.336228736676276e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,9.932628745445982e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960693359375,0.0,0.0,0.0004711577203124,285.54364013671875,294.1499938964844,294.8868408203125,293.3345642089844,296.0379333496094,294.95001220703125,285.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050592245534,6.455732393106928e-09,0.0010050528217107,-0.0159651730209589,0.0,0.0,0.0,-0.0080131962895393,60.0,14.60609245300293,-0.0,-6.887209735850774e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,9.428138582734392e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,9.92831337498501e-05,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,7.333030225709081e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,9.92829809547402e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004709523054771,285.53521728515625,294.1499938964844,294.86865234375,293.31707763671875,296.0173034667969,294.9329833984375,285.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046211536973,6.404399677251149e-09,0.0010046147508546,-0.0158307086676359,0.0,0.0,0.0,-0.0079877534881234,60.0,14.536713600158691,-0.0,-6.88119428104983e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,9.428138582734392e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,9.92831337498501e-05,299.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,7.333030225709081e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,9.92829809547402e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004709523054771,285.53521728515625,294.1499938964844,294.86865234375,293.31707763671875,296.0173034667969,294.9329833984375,285.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046211536973,6.404399677251149e-09,0.0010046147508546,-0.0158307086676359,0.0,0.0,0.0,-0.0079877534881234,60.0,14.536713600158691,-0.0,-6.88119428104983e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,9.421819413546471e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,9.921658784151076e-05,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,7.328114588744938e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,9.921644232235848e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0004706367035396,285.5270080566406,294.1499938964844,294.8500061035156,293.2991027832031,295.9967346191406,294.9158020019531,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.325576951127232e-09,0.0010039405897259,-0.0156242316588759,0.0,0.0,0.0,-0.0079486770555377,60.0,14.464670181274414,-0.0,-6.871962909826834e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,9.421819413546471e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,9.921658784151076e-05,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,7.328114588744938e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,9.921644232235848e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0004706367035396,285.5270080566406,294.1499938964844,294.8500061035156,293.2991027832031,295.9967346191406,294.9158020019531,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039469925686,6.325576951127232e-09,0.0010039405897259,-0.0156242316588759,0.0,0.0,0.0,-0.0079486770555377,60.0,14.464670181274414,-0.0,-6.871962909826834e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
