time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.413633961230516e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,9.913038229569791e-05,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.321748125832528e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,9.913023677654564e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0004702278820332,285.5189819335937,294.1499938964844,294.8310852050781,293.2808837890625,295.9761962890625,294.89849853515625,285.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030739940702,6.223497717172677e-09,0.0010030678240582,-0.0153568312525749,0.0,0.0,0.0,-0.0078980717808008,60.0,14.39036750793457,-0.0,-6.860017265353235e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790710449219,0.0,0.0,9.413633961230516e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,9.913038229569791e-05,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,7.321748125832528e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,9.913023677654564e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0004702278820332,285.5189819335937,294.1499938964844,294.8310852050781,293.2808837890625,295.9761962890625,294.89849853515625,285.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030739940702,6.223497717172677e-09,0.0010030678240582,-0.0153568312525749,0.0,0.0,0.0,-0.0078980717808008,60.0,14.39036750793457,-0.0,-6.860017265353235e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,9.403801232110708e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,9.902683086693288e-05,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,7.314099639188498e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.90266926237382e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0004697367257904,285.5111694335937,294.1499938964844,294.8121337890625,293.2626647949219,295.9557189941406,294.8811950683594,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020255576819,6.100891347671222e-09,0.0010020193876698,-0.015035655349493,0.0,0.0,0.0,-0.0078372908756136,60.0,14.314335823059082,-0.0,-6.845682776202011e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,9.403801232110708e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,9.902683086693288e-05,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,7.314099639188498e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,9.90266926237382e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0004697367257904,285.5111694335937,294.1499938964844,294.8121337890625,293.2626647949219,295.9557189941406,294.8811950683594,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020255576819,6.100891347671222e-09,0.0010020193876698,-0.015035655349493,0.0,0.0,0.0,-0.0078372908756136,60.0,14.314335823059082,-0.0,-6.845682776202011e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,9.398396650794894e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.896991832647473e-05,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,7.309895590879023e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,9.896978008328006e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,0.0004694667586591,285.5073547363281,294.1499938964844,294.8026428222656,293.2535400390625,295.94549560546875,294.8725280761719,285.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014491854235,6.033508359593043e-09,0.0010014431318268,-0.0148591380566358,0.0,0.0,0.0,-0.007803885731846,60.0,14.275809288024902,-0.0,-6.837811383775262e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,9.392873471369968e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.0,0.0,9.891175432130694e-05,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,7.305599865503609e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,9.891161607811227e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644226074219,0.0,0.0,0.0004691908834502,285.5035705566406,294.1499938964844,294.7931823730469,293.2444152832031,295.9352722167969,294.8638916015625,285.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008600074797,5.964647886713692e-09,0.0010008540702983,-0.0146787501871585,0.0,0.0,0.0,-0.0077697476372122,60.0,14.237173080444336,-0.0,-6.829771592720135e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.38166122068651e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,9.87936873571016e-05,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,7.296878902707249e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.879354911390692e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0004686308675445,285.4961242675781,294.1499938964844,294.774169921875,293.22613525390625,295.9149169921875,294.8466491699219,285.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996650042012,5.824868143378126e-09,0.0009996591834351,-0.0143125755712389,0.0,0.0,0.0,-0.0077004544436931,60.0,14.159832000732422,-0.0,-6.813466768562648e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.38166122068651e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,9.87936873571016e-05,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,7.296878902707249e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,9.879354911390692e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0004686308675445,285.4961242675781,294.1499938964844,294.774169921875,293.22613525390625,295.9149169921875,294.8466491699219,285.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996650042012,5.824868143378126e-09,0.0009996591834351,-0.0143125755712389,0.0,0.0,0.0,-0.0077004544436931,60.0,14.159832000732422,-0.0,-6.813466768562648e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.370471525471658e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,9.867584594758227e-05,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.288174674613401e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.86757077043876e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004680719284806,285.4888610839844,294.1499938964844,294.7551574707031,293.2078552246094,295.8945617675781,294.8294677734375,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984718635678,5.685355741746889e-09,0.000998466159217,-0.01394709572196,0.0,0.0,0.0,-0.0076312916353344,60.0,14.082695960998535,-0.0,-6.7972123929394e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.370471525471658e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,9.867584594758227e-05,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,7.288174674613401e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,9.86757077043876e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0004680719284806,285.4888610839844,294.1499938964844,294.7551574707031,293.2078552246094,295.8945617675781,294.8294677734375,285.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984718635678,5.685355741746889e-09,0.000998466159217,-0.01394709572196,0.0,0.0,0.0,-0.0076312916353344,60.0,14.082695960998535,-0.0,-6.7972123929394e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,9.35986390686594e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,9.856413817033172e-05,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,7.279924466274679e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.856400720309466e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.000467542122351,285.4818115234375,294.1499938964844,294.736083984375,293.1894836425781,295.874267578125,294.8122863769531,285.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973407723009,5.553111304124059e-09,0.0009973353007808,-0.0136006511747837,0.0,0.0,0.0,-0.007565732114017,60.0,14.006429672241213,-0.0,-6.781822747825572e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,9.35986390686594e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469665527344,0.0,0.0,9.856413817033172e-05,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,7.279924466274679e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482177734375,0.0,0.0,9.856400720309466e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.000467542122351,285.4818115234375,294.1499938964844,294.736083984375,293.1894836425781,295.874267578125,294.8122863769531,285.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973407723009,5.553111304124059e-09,0.0009973353007808,-0.0136006511747837,0.0,0.0,0.0,-0.007565732114017,60.0,14.006429672241213,-0.0,-6.781822747825572e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.350320033263416e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,9.8463635367807e-05,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,7.272500806720927e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.846349712461232e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0004670654016081,285.47491455078125,294.1499938964844,294.71697998046875,293.1711120605469,295.8540344238281,294.7951354980469,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963230695575,5.434110939006587e-09,0.0009963177144527,-0.0132888983935117,0.0,0.0,0.0,-0.0075067384168505,60.0,13.93163776397705,-0.0,-6.76798919130306e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.350320033263416e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,9.8463635367807e-05,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,7.272500806720927e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.846349712461232e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0004670654016081,285.47491455078125,294.1499938964844,294.71697998046875,293.1711120605469,295.8540344238281,294.7951354980469,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963230695575,5.434110939006587e-09,0.0009963177144527,-0.0132888983935117,0.0,0.0,0.0,-0.0075067384168505,60.0,13.93163776397705,-0.0,-6.76798919130306e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.346212755190209e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385437011719,0.0,0.0,9.842037979979068e-05,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,7.26930593373254e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.539794921875,0.0,0.0,9.842024883255364e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,0.0004668602487072,285.4715576171875,294.1499938964844,294.7074279785156,293.1618957519531,295.84393310546875,294.7865295410156,285.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958853479474,5.382897239059048e-09,0.0009958798764273,-0.0131547283381223,0.0,0.0,0.0,-0.0074813505634665,60.0,13.89516258239746,-0.0,-6.76203981697654e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,9.342409612145276e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.83803256531246e-05,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,7.266348256962374e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,9.838019468588756e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0004666702880058,285.46826171875,294.1499938964844,294.69781494140625,293.1526794433594,295.8338317871094,294.77789306640625,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954803390428,5.3354707318931105e-09,0.000995474983938,-0.0130304796621203,0.0,0.0,0.0,-0.0074578421190381,60.0,13.859170913696287,-0.0,-6.7565331107744e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.33580013224855e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,9.831072384258732e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,7.261207065312192e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,9.831059287535028e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.0004663401632569,285.46173095703125,294.1499938964844,294.6786193847656,293.1341857910156,295.8136291503906,294.7605895996094,285.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947743965312,5.253039780939161e-09,0.0009947690414264,-0.0128145264461636,0.0,0.0,0.0,-0.0074169724248349,60.0,13.788492202758787,-0.0,-6.74696707392286e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.33580013224855e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,9.831072384258732e-05,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,7.261207065312192e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,9.831059287535028e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.0004663401632569,285.46173095703125,294.1499938964844,294.6786193847656,293.1341857910156,295.8136291503906,294.7605895996094,285.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947743965312,5.253039780939161e-09,0.0009947690414264,-0.0128145264461636,0.0,0.0,0.0,-0.0074169724248349,60.0,13.788492202758787,-0.0,-6.74696707392286e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.331329783890396e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.826364839682356e-05,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.257729885168374e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,9.826352470554411e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0004661169077735,285.45538330078125,294.1499938964844,294.6593322753906,293.1156311035156,295.7934875488281,294.7431030273437,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942974429577,5.197267505252512e-09,0.0009942922042682,-0.0126684131100773,0.0,0.0,0.0,-0.0073893242515623,60.0,13.720622062683104,-0.0,-6.7404982928565e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.331329783890396e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,9.826364839682356e-05,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,7.257729885168374e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,9.826352470554411e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0004661169077735,285.45538330078125,294.1499938964844,294.6593322753906,293.1156311035156,295.7934875488281,294.7431030273437,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942974429577,5.197267505252512e-09,0.0009942922042682,-0.0126684131100773,0.0,0.0,0.0,-0.0073893242515623,60.0,13.720622062683104,-0.0,-6.7404982928565e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.328888700110838e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.823793516261504e-05,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,7.25583013263531e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,9.82378114713356e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0004659949627239,285.44921875,294.1499938964844,294.63995361328125,293.09698486328125,295.7733459472656,294.72540283203125,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940365562215,5.1667670142308e-09,0.000994031317532,-0.0125885065644979,0.0,0.0,0.0,-0.0073742032982409,60.0,13.655621528625488,-0.0,-6.736962632203358e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,9.328888700110838e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,9.823793516261504e-05,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,7.25583013263531e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,9.82378114713356e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0004659949627239,285.44921875,294.1499938964844,294.63995361328125,293.09698486328125,295.7733459472656,294.72540283203125,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940365562215,5.1667670142308e-09,0.000994031317532,-0.0125885065644979,0.0,0.0,0.0,-0.0073742032982409,60.0,13.655621528625488,-0.0,-6.736962632203358e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,9.328455053037032e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.823337313719094e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,7.255493255797774e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,9.82332494459115e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0004659733676817,285.4432373046875,294.1499938964844,294.6205139160156,293.0782775878906,295.75323486328125,294.7073974609375,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939896408468,5.161292726540978e-09,0.0009939845185726,-0.0125741641968488,0.0,0.0,0.0,-0.0073714894242584,60.0,13.593505859375,-0.0,-6.736328117540324e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,9.328455053037032e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.823337313719094e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,7.255493255797774e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,9.82332494459115e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0004659733676817,285.4432373046875,294.1499938964844,294.6205139160156,293.0782775878906,295.75323486328125,294.7073974609375,285.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939896408468,5.161292726540978e-09,0.0009939845185726,-0.0125741641968488,0.0,0.0,0.0,-0.0073714894242584,60.0,13.593505859375,-0.0,-6.736328117540324e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.329160093329848e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,9.82407946139574e-05,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,7.256041135406122e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,9.824066364672036e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.0004660085833165,285.4403381347656,294.1499938964844,294.6107788085937,293.06890869140625,295.7431640625,294.6982421875,285.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940646123141,5.170035954904506e-09,0.0009940593736246,-0.0125970700755715,0.0,0.0,0.0,-0.0073758247308433,60.0,13.563812255859377,-0.0,-6.737341351481518e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,9.330097236670554e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,9.825066081248224e-05,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,7.256770186359063e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110168457031,0.0,0.0,9.82505371212028e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0004660554113797,285.4374389648437,294.1499938964844,294.6010131835937,293.0595092773437,295.7331237792969,294.68902587890625,285.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941650787368,5.181678197629935e-09,0.0009941598400473,-0.012627569027245,0.0,0.0,0.0,-0.0073816003277897,60.0,13.5345458984375,-0.0,-6.738690672136728e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.332871559308842e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.827987378230318e-05,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,7.258927507791668e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,9.827975009102374e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0004661940329242,285.4317932128906,294.1499938964844,294.5813903808594,293.0406188964844,295.7130126953125,294.6703796386719,285.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944587945938,5.216166609756101e-09,0.0009944536723196,-0.0127179259434342,0.0,0.0,0.0,-0.0073986924253404,60.0,13.47732162475586,-0.0,-6.74269031719632e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.332871559308842e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.827987378230318e-05,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,7.258927507791668e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,9.827975009102374e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0004661940329242,285.4317932128906,294.1499938964844,294.5813903808594,293.0406188964844,295.7130126953125,294.6703796386719,285.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944587945938,5.216166609756101e-09,0.0009944536723196,-0.0127179259434342,0.0,0.0,0.0,-0.0073986924253404,60.0,13.47732162475586,-0.0,-6.74269031719632e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,9.33721530600451e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.832561045186594e-05,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,7.262305734911934e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.832549403654411e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0004664110310841,285.42633056640625,294.1499938964844,294.5616760253906,293.02166748046875,295.69287109375,294.6513061523437,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949210798367,5.270214487040903e-09,0.0009949157247319,-0.0128595223650336,0.0,0.0,0.0,-0.0074254861101508,60.0,13.422497749328612,-0.0,-6.748959435753933e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,9.33721530600451e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,9.832561045186594e-05,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,7.262305734911934e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.832549403654411e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0004664110310841,285.42633056640625,294.1499938964844,294.5616760253906,293.02166748046875,295.69287109375,294.6513061523437,285.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949210798367,5.270214487040903e-09,0.0009949157247319,-0.0128595223650336,0.0,0.0,0.0,-0.0074254861101508,60.0,13.422497749328612,-0.0,-6.748959435753933e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.34239142225124e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,9.83801146503538e-05,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,7.266331522259861e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,9.837999823503196e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0004666696186177,285.4210205078125,294.1499938964844,294.5418701171875,293.0025939941406,295.6727600097656,294.63189697265625,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954719571396,5.334630515108074e-09,0.0009954666020348,-0.0130282798781991,0.0,0.0,0.0,-0.0074574197642505,60.0,13.369298934936523,-0.0,-6.7564357664196e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.34239142225124e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,9.83801146503538e-05,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,7.266331522259861e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967041015625,0.0,0.0,9.837999823503196e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0004666696186177,285.4210205078125,294.1499938964844,294.5418701171875,293.0025939941406,295.6727600097656,294.63189697265625,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954719571396,5.334630515108074e-09,0.0009954666020348,-0.0130282798781991,0.0,0.0,0.0,-0.0074574197642505,60.0,13.369298934936523,-0.0,-6.7564357664196e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,9.347988816443832e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,9.843905718298628e-05,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,7.270684727700427e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.843893349170683e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0004669492482207,285.4158935546875,294.1499938964844,294.5219421386719,292.9834289550781,295.6526184082031,294.6121520996094,285.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960677707567,5.404296121724883e-09,0.0009960622992366,-0.0132107893005013,0.0,0.0,0.0,-0.0074919559992849,60.0,13.317201614379885,-0.0,-6.764525295466228e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,9.347988816443832e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,9.843905718298628e-05,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,7.270684727700427e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,9.843893349170683e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,0.0004669492482207,285.4158935546875,294.1499938964844,294.5219421386719,292.9834289550781,295.6526184082031,294.6121520996094,285.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960677707567,5.404296121724883e-09,0.0009960622992366,-0.0132107893005013,0.0,0.0,0.0,-0.0074919559992849,60.0,13.317201614379885,-0.0,-6.764525295466228e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,9.350755863124503e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.84681973932311e-05,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.272836955962703e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,9.846808097790928e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0004670874914154,285.41339111328125,294.1499938964844,294.5119323730469,292.97381591796875,295.6425476074219,294.60211181640625,285.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996362301521,5.438740124930064e-09,0.0009963568300008,-0.0133010260760784,0.0,0.0,0.0,-0.0075090317986905,60.0,13.29140281677246,-0.0,-6.768527072154029e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,9.353440691484138e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.84964644885622e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,7.274924428202212e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,9.849634807324036e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0004672216018661,285.4109802246094,294.1499938964844,294.5018920898437,292.9641418457031,295.6324768066406,294.592041015625,285.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966476354748,5.472149400276294e-09,0.0009966421639546,-0.0133885508403182,0.0,0.0,0.0,-0.007525592111051,60.0,13.265629768371582,-0.0,-6.772409477662222e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,9.358626266475768e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.855106327449904e-05,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,7.278957491507754e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,9.85509468591772e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.000467480655061,285.4060974121094,294.1499938964844,294.48175048828125,292.9447631835937,295.6123352050781,294.5718688964844,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972001425921,5.536687552876174e-09,0.0009971945546567,-0.013557625003159,0.0,0.0,0.0,-0.0075575890950858,60.0,13.213944435119627,-0.0,-6.779912808951849e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,9.358626266475768e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.855106327449904e-05,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,7.278957491507754e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,9.85509468591772e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.000467480655061,285.4060974121094,294.1499938964844,294.48175048828125,292.9447631835937,295.6123352050781,294.5718688964844,285.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972001425921,5.536687552876174e-09,0.0009971945546567,-0.013557625003159,0.0,0.0,0.0,-0.0075575890950858,60.0,13.213944435119627,-0.0,-6.779912808951849e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,9.36265496420674e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,9.859348938334732e-05,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,7.282090518856421e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,9.85933729680255e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0004676819080486,285.4014587402344,294.1499938964844,294.4614562988281,292.9252319335937,295.5921630859375,294.5513916015625,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976284345611,5.586810125635111e-09,0.0009976228466257,-0.0136889340355992,0.0,0.0,0.0,-0.0075824353843927,60.0,13.16147518157959,-0.0,-6.78574281209876e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
