time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,9.36265496420674e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,9.859348938334732e-05,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,7.282090518856421e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,9.85933729680255e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.0004676819080486,285.4014587402344,294.1499938964844,294.4614562988281,292.9252319335937,295.5921630859375,294.5513916015625,285.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976284345611,5.586810125635111e-09,0.0009976228466257,-0.0136889340355992,0.0,0.0,0.0,-0.0075824353843927,60.0,13.16147518157959,-0.0,-6.78574281209876e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,9.365508594783024e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,9.862353908829392e-05,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,7.284309685928747e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.862342267297208e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.000467824487714,285.39697265625,294.1499938964844,294.4410095214844,292.90557861328125,295.5719909667969,294.5308532714844,285.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979328606277,5.622298626661859e-09,0.000997927156277,-0.0137819033116102,0.0,0.0,0.0,-0.0076000331901013,60.0,13.107870101928713,-0.0,-6.789871775936265e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,9.365508594783024e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,9.862353908829392e-05,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,7.284309685928747e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.862342267297208e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.000467824487714,285.39697265625,294.1499938964844,294.4410095214844,292.90557861328125,295.5719909667969,294.5308532714844,285.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979328606277,5.622298626661859e-09,0.000997927156277,-0.0137819033116102,0.0,0.0,0.0,-0.0076000331901013,60.0,13.107870101928713,-0.0,-6.789871775936265e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,9.366981248604134e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.863903687801212e-05,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.28545492165722e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.863892773864792e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0004678980621974,285.39263916015625,294.1499938964844,294.4204406738281,292.8857727050781,295.55181884765625,294.51025390625,285.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980897884815,5.640576006271658e-09,0.0009980842005461,-0.0138297844678163,0.0,0.0,0.0,-0.0076090972870588,60.0,13.053007125854492,-0.0,-6.791999140887128e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,9.366981248604134e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,9.863903687801212e-05,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,7.28545492165722e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.863892773864792e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0004678980621974,285.39263916015625,294.1499938964844,294.4204406738281,292.8857727050781,295.55181884765625,294.51025390625,285.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980897884815,5.640576006271658e-09,0.0009980842005461,-0.0138297844678163,0.0,0.0,0.0,-0.0076090972870588,60.0,13.053007125854492,-0.0,-6.791999140887128e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,9.3668611953035e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,9.863777813734488e-05,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,7.285361061803997e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,9.863766172202304e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0004678920959122,285.3905334472656,294.1499938964844,294.4100952148437,292.8758239746094,295.5417175292969,294.4999389648437,285.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980746544897,5.639047007122144e-09,0.0009980690665543,-0.013825780712068,0.0,0.0,0.0,-0.0076083289459347,60.0,13.024744987487791,-0.0,-6.791821505203188e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,9.36651267693378e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,9.86341037787497e-05,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.285090396180749e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.863399463938548e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0004678746918216,285.3884582519531,294.1499938964844,294.39971923828125,292.8658447265625,295.5316162109375,294.4896240234375,285.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980374015867,5.634673172494331e-09,0.0009980318136513,-0.0138143226504325,0.0,0.0,0.0,-0.0076061612926423,60.0,12.9961576461792,-0.0,-6.791312046061648e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.364550351165236e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,9.86134327831678e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,7.283563172677532e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,9.86133236438036e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0004677766701206,285.3844299316406,294.1499938964844,294.3788452148437,292.84576416015625,295.51141357421875,294.46905517578125,285.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978304151445,5.6101532308616706e-09,0.0009978248272091,-0.0137500846758484,0.0,0.0,0.0,-0.007594019640237,60.0,12.937586784362791,-0.0,-6.788458506434837e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.364550351165236e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,9.86134327831678e-05,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,7.283563172677532e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,9.86133236438036e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0004677766701206,285.3844299316406,294.1499938964844,294.3788452148437,292.84576416015625,295.51141357421875,294.46905517578125,285.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978304151445,5.6101532308616706e-09,0.0009978248272091,-0.0137500846758484,0.0,0.0,0.0,-0.007594019640237,60.0,12.937586784362791,-0.0,-6.788458506434837e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,9.36082797124982e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,9.85742371995002e-05,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,7.280668069142848e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.8574128060136e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0004675907839555,285.38055419921875,294.1499938964844,294.3578186035156,292.82550048828125,295.4912109375,294.44854736328125,285.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974332060664,5.5637117135631806e-09,0.000997427618131,-0.0136284194886684,0.0,0.0,0.0,-0.0075709959492087,60.0,12.877120018005373,-0.0,-6.783055539472116e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,9.36082797124982e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,9.85742371995002e-05,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,7.280668069142848e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.8574128060136e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,0.0004675907839555,285.38055419921875,294.1499938964844,294.3578186035156,292.82550048828125,295.4912109375,294.44854736328125,285.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974332060664,5.5637117135631806e-09,0.000997427618131,-0.0136284194886684,0.0,0.0,0.0,-0.0075709959492087,60.0,12.877120018005373,-0.0,-6.783055539472116e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.355170914204793e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.851466165855528e-05,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.27626756997779e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.851455979514868e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0004673082148656,285.3768615722656,294.1499938964844,294.33660888671875,292.8051147460937,295.47100830078125,294.4281616210937,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968290105462,5.493162813507979e-09,0.000996823539026,-0.0134435994550585,0.0,0.0,0.0,-0.0075360178016126,60.0,12.814291954040527,-0.0,-6.77485161304503e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.355170914204793e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,9.851466165855528e-05,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.27626756997779e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.851455979514868e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,0.0004673082148656,285.3768615722656,294.1499938964844,294.33660888671875,292.8051147460937,295.47100830078125,294.4281616210937,285.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968290105462,5.493162813507979e-09,0.000996823539026,-0.0134435994550585,0.0,0.0,0.0,-0.0075360178016126,60.0,12.814291954040527,-0.0,-6.77485161304503e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,9.348108142148703e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,9.844027954386549e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.270774221979082e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.844017768045887e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0004669554182328,285.373291015625,294.1499938964844,294.31524658203125,292.7845458984375,295.4507751464844,294.4078674316406,285.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960767347365,5.405096814570243e-09,0.0009960713796317,-0.0132128847762942,0.0,0.0,0.0,-0.0074923639185726,60.0,12.749679565429688,-0.0,-6.764618376564614e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,9.348108142148703e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,9.844027954386549e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.270774221979082e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525756835937,0.0,0.0,9.844017768045887e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0004669554182328,285.373291015625,294.1499938964844,294.31524658203125,292.7845458984375,295.4507751464844,294.4078674316406,285.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960767347365,5.405096814570243e-09,0.0009960713796317,-0.0132128847762942,0.0,0.0,0.0,-0.0074923639185726,60.0,12.749679565429688,-0.0,-6.764618376564614e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,9.34375639189966e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.839445556281134e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,7.267389446496964e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,9.839435369940476e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0004667380708269,285.37158203125,294.1499938964844,294.3044738769531,292.7742004394531,295.440673828125,294.3977966308594,285.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956101421266,5.3508442121597e-09,0.0009956047870218,-0.0130707575008273,0.0,0.0,0.0,-0.0074654552154242,60.0,12.71639347076416,-0.0,-6.758317994126628e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,9.339270036434756e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,9.834721277002244e-05,299.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,7.263899897225201e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.834711090661584e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.0004665140004362,285.3699035644531,294.1499938964844,294.2936706542969,292.7637939453125,295.4305725097656,294.3877258300781,285.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951320243999,5.294921390230911e-09,0.0009951267857104,-0.0129242502152919,0.0,0.0,0.0,-0.007437733002007,60.0,12.682827949523926,-0.0,-6.751826475692725e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.329584281658754e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.82452111202292e-05,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,7.256366370711476e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,9.824511653278024e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0004660302074626,285.3666381835937,294.1499938964844,294.2719421386719,292.7428894042969,295.41033935546875,294.36773681640625,285.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941010503098,5.174179751321617e-09,0.0009940959280356,-0.0126079246401786,0.0,0.0,0.0,-0.0073778838850557,60.0,12.615206718444824,-0.0,-6.737821678370892e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,9.329584281658754e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,9.82452111202292e-05,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,7.256366370711476e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,9.824511653278024e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0004660302074626,285.3666381835937,294.1499938964844,294.2719421386719,292.7428894042969,295.41033935546875,294.36773681640625,285.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941010503098,5.174179751321617e-09,0.0009940959280356,-0.0126079246401786,0.0,0.0,0.0,-0.0073778838850557,60.0,12.615206718444824,-0.0,-6.737821678370892e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.318371303379536e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.812713688006625e-05,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,7.247644680319354e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.812703501665963e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004654701042454,285.36346435546875,294.1499938964844,294.25,292.7217712402344,295.3901062011719,294.34796142578125,285.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992904882878,5.034411554305507e-09,0.0009928998770192,-0.0122417518869042,0.0,0.0,0.0,-0.0073085906915366,60.0,12.545516967773438,-0.0,-6.72162840942292e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.318371303379536e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,9.812713688006625e-05,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,7.247644680319354e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.812703501665963e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004654701042454,285.36346435546875,294.1499938964844,294.25,292.7217712402344,295.3901062011719,294.34796142578125,285.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992904882878,5.034411554305507e-09,0.0009928998770192,-0.0122417518869042,0.0,0.0,0.0,-0.0073085906915366,60.0,12.545516967773438,-0.0,-6.72162840942292e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.303483966505156e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.797035454539582e-05,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,7.236064993776381e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,9.797025995794684e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0004647264722734,285.3604431152344,294.1499938964844,294.2245178222656,292.7008056640625,295.3698425292969,294.3281555175781,285.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913182584568,4.848861312467534e-09,0.0009913133690133,-0.0117556266486644,0.0,0.0,0.0,-0.007216605823487,60.0,12.473106384277344,-0.0,-6.700160071204665e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.303483966505156e-05,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.797035454539582e-05,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,7.236064993776381e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,9.797025995794684e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0004647264722734,285.3604431152344,294.1499938964844,294.2245178222656,292.7008056640625,295.3698425292969,294.3281555175781,285.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913182584568,4.848861312467534e-09,0.0009913133690133,-0.0117556266486644,0.0,0.0,0.0,-0.007216605823487,60.0,12.473106384277344,-0.0,-6.700160071204665e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,9.282504470320418e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.774943464435636e-05,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,7.219747931230813e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.77493400569074e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.000463678559754,285.3575744628906,294.1499938964844,294.19244384765625,292.6803283691406,295.3494567871094,294.3077087402344,285.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,4.587419333290654e-09,0.0009890779620036,-0.0110706584528088,0.0,0.0,0.0,-0.0070869987830519,60.0,12.395870208740234,-0.0,-6.66997053144769e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,9.282504470320418e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,9.774943464435636e-05,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,7.219747931230813e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.77493400569074e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.000463678559754,285.3575744628906,294.1499938964844,294.19244384765625,292.6803283691406,295.3494567871094,294.3077087402344,285.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890825022011,4.587419333290654e-09,0.0009890779620036,-0.0110706584528088,0.0,0.0,0.0,-0.0070869987830519,60.0,12.395870208740234,-0.0,-6.66997053144769e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,9.26973661989905e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,9.761498222360387e-05,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,7.209816976683214e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.761488763615488e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0004630407784134,285.3562316894531,294.1499938964844,294.174072265625,292.6702880859375,295.33917236328125,294.297119140625,285.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877218399196,4.428310163007154e-09,0.0009877174161374,-0.0106537910178303,0.0,0.0,0.0,-0.0070081218145787,60.0,12.35507583618164,-0.0,-6.651630712894986e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.255731129087508e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,9.746749128680676e-05,299.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,7.198923412943259e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.746739669935778e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0004623411805368,285.3548889160156,294.1499938964844,294.1542358398437,292.6603088378906,295.3288269042969,294.2862854003906,285.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862293954938,4.2537835476252894e-09,0.0009862252045422,-0.010196522809565,0.0,0.0,0.0,-0.0069216019473969,60.0,12.31300449371338,-0.0,-6.631542248669575e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.225498797604814e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,9.714913176139817e-05,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.175408973125741e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,9.714903717394918e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0004608310409821,285.3523254394531,294.1499938964844,294.1104431152344,292.64068603515625,295.3078918457031,294.2639465332031,285.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830076014623,3.877056453660543e-09,0.0009830037597566,-0.0092094605788588,0.0,0.0,0.0,-0.0067348415032029,60.0,12.226022720336914,-0.0,-6.588285117459236e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.225498797604814e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,9.714913176139817e-05,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.175408973125741e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,9.714903717394918e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0004608310409821,285.3523254394531,294.1499938964844,294.1104431152344,292.64068603515625,295.3078918457031,294.2639465332031,285.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830076014623,3.877056453660543e-09,0.0009830037597566,-0.0092094605788588,0.0,0.0,0.0,-0.0067348415032029,60.0,12.226022720336914,-0.0,-6.588285117459236e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.198714542435482e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.686707926448436e-05,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,7.154576451284811e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,9.686698467703536e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.000459493137896,285.3499450683594,294.1499938964844,294.0614318847656,292.6214294433594,295.2865295410156,294.2406616210937,285.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801523992791,3.543293880525766e-09,0.0009801487904042,-0.0083349468186497,0.0,0.0,0.0,-0.0065693766809999,60.0,12.139625549316406,-0.0,-6.550079234557415e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,9.198714542435482e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.686707926448436e-05,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,7.154576451284811e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,9.686698467703536e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.000459493137896,285.3499450683594,294.1499938964844,294.0614318847656,292.6214294433594,295.2865295410156,294.2406616210937,285.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801523992791,3.543293880525766e-09,0.0009801487904042,-0.0083349468186497,0.0,0.0,0.0,-0.0065693766809999,60.0,12.139625549316406,-0.0,-6.550079234557415e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.186583338305354e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,9.673932800069451e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,7.145140989450738e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.673923341324552e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0004588871670421,285.3476867675781,294.1499938964844,294.0077819824219,292.6025085449219,295.2646484375,294.2154235839844,285.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788592578843,3.392089276132992e-09,0.0009788558818399,-0.0079387594014406,0.0,0.0,0.0,-0.0064944182522594,60.0,12.063273429870604,-0.0,-6.532807361736559e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.186583338305354e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,9.673932800069451e-05,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,7.145140989450738e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,9.673923341324552e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0004588871670421,285.3476867675781,294.1499938964844,294.0077819824219,292.6025085449219,295.2646484375,294.2154235839844,285.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788592578843,3.392089276132992e-09,0.0009788558818399,-0.0079387594014406,0.0,0.0,0.0,-0.0064944182522594,60.0,12.063273429870604,-0.0,-6.532807361736559e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.198978659696876e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.686985140433536e-05,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.15478090569377e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.686975681688637e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.000459506351035,285.3455505371094,294.1499938964844,293.94989013671875,292.5838623046875,295.2422790527344,294.1866760253906,285.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801784763112,3.54646534361791e-09,0.0009801749838516,-0.0083432579413056,0.0,0.0,0.0,-0.006570944096893,60.0,12.005097389221191,-0.0,-6.550441611352653e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.198978659696876e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.686985140433536e-05,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.15478090569377e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.686975681688637e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.000459506351035,285.3455505371094,294.1499938964844,293.94989013671875,292.5838623046875,295.2422790527344,294.1866760253906,285.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801784763112,3.54646534361791e-09,0.0009801749838516,-0.0083432579413056,0.0,0.0,0.0,-0.006570944096893,60.0,12.005097389221191,-0.0,-6.550441611352653e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,9.215674799634144e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.704567492008208e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,7.167767034843564e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,9.704558033263312e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0004603403795044,285.34454345703125,294.1499938964844,293.9195251464844,292.5746154785156,295.2308349609375,294.1695251464844,285.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819571860134,3.754462074567755e-09,0.0009819534607231,-0.0088882464915514,0.0,0.0,0.0,-0.0066740564070641,60.0,11.98723030090332,-0.0,-6.57423910865873e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.236950427293776e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,9.726971620693804e-05,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,7.184315472841263e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,9.726962889544666e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0004614031640812,285.3435363769531,294.1499938964844,293.8882751464844,292.5654296875,295.2191772460937,294.1499938964844,285.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842228610068,4.019512278574666e-09,0.0009842187864705,-0.0095827151089906,0.0,0.0,0.0,-0.0068054478615522,60.0,11.975947380065918,-0.0,-6.604626179296248e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,9.285979467676952e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.778601088328288e-05,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,7.222448039101437e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,9.778591629583389e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0004638522514142,285.3416442871094,294.1499938964844,293.82342529296875,292.5472106933594,295.1952819824219,294.1034545898437,285.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630311245534813e-09,0.0009894424583762,-0.0111830374225974,0.0,0.0,0.0,-0.0071082506328821,60.0,11.966666221618652,-0.0,-6.674918751059522e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,9.285979467676952e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,9.778601088328288e-05,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,7.222448039101437e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,9.778591629583389e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,0.0004638522514142,285.3416442871094,294.1499938964844,293.82342529296875,292.5472106933594,295.1952819824219,294.1034545898437,285.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630311245534813e-09,0.0009894424583762,-0.0111830374225974,0.0,0.0,0.0,-0.0071082506328821,60.0,11.966666221618652,-0.0,-6.674918751059522e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
