time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,9.32834082050249e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.823209984460846e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,7.255396485561505e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.823200525715949e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.000465968332719,285.3398742675781,294.1499938964844,293.7557678222656,292.5291442871094,295.1705017089844,294.0470275878906,285.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.158050431219863e-09,0.0009939556475728,-0.0125656714662909,0.0,0.0,0.0,-0.0073698763735592,60.0,11.963207244873049,-0.0,-6.735952240433107e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,9.32834082050249e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.823209984460846e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,7.255396485561505e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.823200525715949e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.000465968332719,285.3398742675781,294.1499938964844,293.7557678222656,292.5291442871094,295.1705017089844,294.0470275878906,285.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.158050431219863e-09,0.0009939556475728,-0.0125656714662909,0.0,0.0,0.0,-0.0073698763735592,60.0,11.963207244873049,-0.0,-6.735952240433107e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.340488031739368e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.83600039035082e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,7.264843588927761e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,9.835991659201682e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0004665750893764,285.3382568359375,294.1499938964844,293.685791015625,292.5111999511719,295.1448974609375,293.984130859375,285.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952562395483,5.309336081893434e-09,0.0009952508844435,-0.0129620125517249,0.0,0.0,0.0,-0.0074448832310736,60.0,11.94446086883545,-0.0,-6.753499093292703e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.340488031739368e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.83600039035082e-05,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,7.264843588927761e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,9.835991659201682e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0004665750893764,285.3382568359375,294.1499938964844,293.685791015625,292.5111999511719,295.1448974609375,293.984130859375,285.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952562395483,5.309336081893434e-09,0.0009952508844435,-0.0129620125517249,0.0,0.0,0.0,-0.0074448832310736,60.0,11.94446086883545,-0.0,-6.753499093292703e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,9.290796879213303e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.783673885976896e-05,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.226195157272741e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.78366515482776e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0004640929691959,285.3367614746094,294.1499938964844,293.614013671875,292.49334716796875,295.1180725097656,293.9244689941406,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899622527882,4.69017802373628e-09,0.0009899575961753,-0.0113398833200335,0.0,0.0,0.0,-0.0071379453875124,60.0,11.87557601928711,-0.0,-6.681828068622053e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,9.290796879213303e-05,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,9.783673885976896e-05,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.226195157272741e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.78366515482776e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,0.0004640929691959,285.3367614746094,294.1499938964844,293.614013671875,292.49334716796875,295.1180725097656,293.9244689941406,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899622527882,4.69017802373628e-09,0.0009899575961753,-0.0113398833200335,0.0,0.0,0.0,-0.0071379453875124,60.0,11.87557601928711,-0.0,-6.681828068622053e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,9.262230014428496e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,9.753591439221054e-05,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,7.203975837910548e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,9.753582708071916e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0004626660083886,285.3360595703125,294.1499938964844,293.5775756835937,292.4844665527344,295.1046142578125,293.8973388671875,285.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869186906144,4.334233416614097e-09,0.0009869143832474,-0.0104073043912649,0.0,0.0,0.0,-0.0069614904932677,60.0,11.828248023986816,-0.0,-6.640798488888322e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,9.232235606759788e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.722005779622124e-05,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,7.180646935012192e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,9.721997048472986e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004611677431967,285.3354187011719,294.1499938964844,293.54083251953125,292.4756164550781,295.09100341796875,293.87213134765625,285.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837218094617,3.960504368905049e-09,0.0009837178513407,-0.0094281043857336,0.0,0.0,0.0,-0.006776213645935,60.0,11.776613235473633,-0.0,-6.597854707024453e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,9.186758688883856e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.674115426605567e-05,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,7.1452755946666e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.674107423052192e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.000458896101918,285.3341979980469,294.1499938964844,293.466796875,292.4579467773437,295.06329345703125,293.82598876953125,285.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788745082914,3.393849645760838e-09,0.0009788711322471,-0.0079433713108301,0.0,0.0,0.0,-0.0064952918328344,60.0,11.674174308776855,-0.0,-6.533007734788043e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,9.186758688883856e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.674115426605567e-05,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,7.1452755946666e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.674107423052192e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.000458896101918,285.3341979980469,294.1499938964844,293.466796875,292.4579467773437,295.06329345703125,293.82598876953125,285.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788745082914,3.393849645760838e-09,0.0009788711322471,-0.0079433713108301,0.0,0.0,0.0,-0.0064952918328344,60.0,11.674174308776855,-0.0,-6.533007734788043e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.187579416902736e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,9.674979810370132e-05,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,7.145913696149364e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.674971806816755e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0004589371092151,285.3330993652344,294.1499938964844,293.3923645019531,292.4403991699219,295.03485107421875,293.7797241210937,285.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978959375061,3.404026172049157e-09,0.0009789559990167,-0.007970037870109,0.0,0.0,0.0,-0.0065003260970115,60.0,11.59913158416748,-0.0,-6.534170182703748e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,9.187579416902736e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,9.674979810370132e-05,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,7.145913696149364e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.674971806816755e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,0.0004589371092151,285.3330993652344,294.1499938964844,293.3923645019531,292.4403991699219,295.03485107421875,293.7797241210937,285.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978959375061,3.404026172049157e-09,0.0009789559990167,-0.007970037870109,0.0,0.0,0.0,-0.0065003260970115,60.0,11.59913158416748,-0.0,-6.534170182703748e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,9.234636672772468e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.724532719701529e-05,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,7.18251321814023e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,9.724524716148152e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0004612877382896,285.3321533203125,294.1499938964844,293.3179931640625,292.4229736328125,295.0054016113281,293.7215881347656,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839725680649,3.990261010500262e-09,0.0009839684935286,-0.0095060728490352,0.0,0.0,0.0,-0.0067909457720816,60.0,11.571614265441896,-0.0,-6.60126886486978e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,9.234636672772468e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.724532719701529e-05,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,7.18251321814023e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,9.724524716148152e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0004612877382896,285.3321533203125,294.1499938964844,293.3179931640625,292.4229736328125,295.0054016113281,293.7215881347656,285.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839725680649,3.990261010500262e-09,0.0009839684935286,-0.0095060728490352,0.0,0.0,0.0,-0.0067909457720816,60.0,11.571614265441896,-0.0,-6.60126886486978e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.288659202866256e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,9.781421977095306e-05,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.224531145766377e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,9.781413245946168e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0004639863036572,285.3313293457031,294.1499938964844,293.244140625,292.4056701660156,294.9748840332031,293.6483764648437,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897305862978,4.663291530704328e-09,0.0009897259296849,-0.011269443668425,0.0,0.0,0.0,-0.0071246079169213,60.0,11.569653511047363,-0.0,-6.678724417952253e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.288659202866256e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,9.781421977095306e-05,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.224531145766377e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,9.781413245946168e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0004639863036572,285.3313293457031,294.1499938964844,293.244140625,292.4056701660156,294.9748840332031,293.6483764648437,285.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897305862978,4.663291530704328e-09,0.0009897259296849,-0.011269443668425,0.0,0.0,0.0,-0.0071246079169213,60.0,11.569653511047363,-0.0,-6.678724417952253e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.31017057155259e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,9.804073488339782e-05,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,7.241261482704431e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.804065484786406e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0004650608170777,285.3309631347656,294.1499938964844,293.20758056640625,292.3970642089844,294.9593505859375,293.6087951660156,285.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920237353071,4.931276276209928e-09,0.0009920187294483,-0.0119715463370084,0.0,0.0,0.0,-0.0072574657388031,60.0,11.568685531616213,-0.0,-6.70969129146215e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.339090320281684e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,9.834527008933946e-05,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.263755105668679e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.834519005380572e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.0004665054148063,285.33062744140625,294.1499938964844,293.1713256835937,292.3885192871094,294.9434814453125,293.5657043457031,285.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951018728315,5.291562299447605e-09,0.0009950966341421,-0.012915451079607,0.0,0.0,0.0,-0.0074360603466629,60.0,11.571588516235352,-0.0,-6.751437098273527e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,9.35204661800526e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.848170884652065e-05,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,7.273831579368562e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.848162881098688e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.000467152625788,285.3300170898437,294.1499938964844,293.1000061035156,292.3716125488281,294.911376953125,293.4823913574219,285.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964851196855,5.452943430128698e-09,0.0009964796481654,-0.0133382342755794,0.0,0.0,0.0,-0.0075160795822739,60.0,11.554378509521484,-0.0,-6.770176952386464e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,9.35204661800526e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.848170884652065e-05,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,7.273831579368562e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.848162881098688e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.000467152625788,285.3300170898437,294.1499938964844,293.1000061035156,292.3716125488281,294.911376953125,293.4823913574219,285.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964851196855,5.452943430128698e-09,0.0009964796481654,-0.0133382342755794,0.0,0.0,0.0,-0.0075160795822739,60.0,11.554378509521484,-0.0,-6.770176952386464e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.297528595197946e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.79076066869311e-05,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,7.231428753584623e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,9.790752665139736e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0004644293803721,285.32958984375,294.1499938964844,293.0306701660156,292.3549499511719,294.878662109375,293.4106140136719,285.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906754130497,4.773645922995229e-09,0.0009906706400215,-0.0115585662424564,0.0,0.0,0.0,-0.0071793207898736,60.0,11.485487937927246,-0.0,-6.69146800191811e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.297528595197946e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.79076066869311e-05,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,7.231428753584623e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,9.790752665139736e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.0004644293803721,285.32958984375,294.1499938964844,293.0306701660156,292.3549499511719,294.878662109375,293.4106140136719,285.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906754130497,4.773645922995229e-09,0.0009906706400215,-0.0115585662424564,0.0,0.0,0.0,-0.0071793207898736,60.0,11.485487937927246,-0.0,-6.69146800191811e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,9.255949407815932e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,9.746975410962476e-05,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.199089304776862e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,9.746968135004864e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0004623524437192,285.3292541503906,294.1499938964844,292.9637451171875,292.338623046875,294.845458984375,293.3487854003906,285.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098624790553,4.255564345356788e-09,0.0009862435981631,-0.0102011859416961,0.0,0.0,0.0,-0.0069225011393427,60.0,11.403314590454102,-0.0,-6.631746884977474e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39959716796875,0.0,0.0,9.255949407815932e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,9.746975410962476e-05,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.199089304776862e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,9.746968135004864e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0004623524437192,285.3292541503906,294.1499938964844,292.9637451171875,292.338623046875,294.845458984375,293.3487854003906,285.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098624790553,4.255564345356788e-09,0.0009862435981631,-0.0102011859416961,0.0,0.0,0.0,-0.0069225011393427,60.0,11.403314590454102,-0.0,-6.631746884977474e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.21464743441902e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,9.703481919132172e-05,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.16696449671872e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,9.70347464317456e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0004602893313858,285.3290405273437,294.1499938964844,292.8997497558594,292.3226928710937,294.8119201660156,293.29315185546875,285.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098184379749,3.740928899986784e-09,0.0009818399557843,-0.0088527854532003,0.0,0.0,0.0,-0.0066673588007688,60.0,11.318161010742188,-0.0,-6.572688704409303e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.21464743441902e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,9.703481919132172e-05,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,7.16696449671872e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,9.70347464317456e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0004602893313858,285.3290405273437,294.1499938964844,292.8997497558594,292.3226928710937,294.8119201660156,293.29315185546875,285.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098184379749,3.740928899986784e-09,0.0009818399557843,-0.0088527854532003,0.0,0.0,0.0,-0.0066673588007688,60.0,11.318161010742188,-0.0,-6.572688704409303e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,9.203806985169648e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,9.69206666923128e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4001159667969,0.0,0.0,7.158533844631165e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,9.692059393273668e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0004597478546202,285.3289794921875,294.1499938964844,292.8690185546875,292.3149108886719,294.79498291015625,293.2666320800781,285.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806877933442,3.6058496188928757e-09,0.0009806841844692,-0.0084988540038466,0.0,0.0,0.0,-0.0066003906540572,60.0,11.280936241149902,-0.0,-6.557231557735578e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,9.199152555083856e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,9.687165584182368e-05,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,7.154913328122348e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,9.687157580628992e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964538574219,0.0,0.0,0.0004595153732225,285.3289489746094,294.1499938964844,292.83917236328125,292.3072509765625,294.7779846191406,293.2401123046875,285.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801911655813,3.5478358029195083e-09,0.0009801875567063,-0.0083468472585082,0.0,0.0,0.0,-0.0065716276876628,60.0,11.24789333343506,-0.0,-6.55059793075452e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.214560122927652e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,9.703389514470472e-05,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,7.166896830312908e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.70338223851286e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0004602849949151,285.3289489746094,294.1499938964844,292.7824401855469,292.2923278808594,294.7435913085937,293.1837158203125,285.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818315738812,3.739750287223842e-09,0.0009818278485909,-0.008849699050188,0.0,0.0,0.0,-0.0066667641513049,60.0,11.20237159729004,-0.0,-6.572554411832243e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,9.214560122927652e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957214355469,0.0,0.0,9.703389514470472e-05,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,7.166896830312908e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.70338223851286e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0004602849949151,285.3289489746094,294.1499938964844,292.7824401855469,292.2923278808594,294.7435913085937,293.1837158203125,285.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818315738812,3.739750287223842e-09,0.0009818278485909,-0.008849699050188,0.0,0.0,0.0,-0.0066667641513049,60.0,11.20237159729004,-0.0,-6.572554411832243e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,9.25006388570182e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,9.740777022670954e-05,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.194510544650257e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.74076974671334e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,0.0004620585241355,285.3291015625,294.1499938964844,292.7300720214844,292.2780456542969,294.70867919921875,293.1200256347656,285.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856139076873,4.182052926182678e-09,0.0009856097167357,-0.0100085856392979,0.0,0.0,0.0,-0.0068860314786434,60.0,11.182535171508787,-0.0,-6.623295689678343e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,9.25006388570182e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,9.740777022670954e-05,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,7.194510544650257e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.74076974671334e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,0.0004620585241355,285.3291015625,294.1499938964844,292.7300720214844,292.2780456542969,294.70867919921875,293.1200256347656,285.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856139076873,4.182052926182678e-09,0.0009856097167357,-0.0100085856392979,0.0,0.0,0.0,-0.0068860314786434,60.0,11.182535171508787,-0.0,-6.623295689678343e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,9.289334411732852e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,9.782130655366927e-05,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,7.225054287118837e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,9.782123379409312e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0004640201514121,285.329345703125,294.1499938964844,292.6824951171875,292.2644958496094,294.6734313964844,293.051513671875,285.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897971758618,4.671278475143481e-09,0.000989792519249,-0.0112903714179992,0.0,0.0,0.0,-0.0071285590529441,60.0,11.173702239990234,-0.0,-6.67964670242327e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,9.289334411732852e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,9.782130655366927e-05,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,7.225054287118837e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,9.782123379409312e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,0.0004640201514121,285.329345703125,294.1499938964844,292.6824951171875,292.2644958496094,294.6734313964844,293.051513671875,285.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897971758618,4.671278475143481e-09,0.000989792519249,-0.0112903714179992,0.0,0.0,0.0,-0.0071285590529441,60.0,11.173702239990234,-0.0,-6.67964670242327e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,9.324884740635751e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.819566912483424e-05,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,7.252704381244257e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.81955963652581e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.000465795979835,285.3297119140625,294.1499938964844,292.6402587890625,292.2517395019531,294.637939453125,292.9832763671875,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935889393091,5.11416331505643e-09,0.0009935838170349,-0.0124506885185837,0.0,0.0,0.0,-0.0073481369763612,60.0,11.16819953918457,-0.0,-6.730865464987802e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,9.324884740635751e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,9.819566912483424e-05,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,7.252704381244257e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.81955963652581e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.000465795979835,285.3297119140625,294.1499938964844,292.6402587890625,292.2517395019531,294.637939453125,292.9832763671875,285.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935889393091,5.11416331505643e-09,0.0009935838170349,-0.0124506885185837,0.0,0.0,0.0,-0.0073481369763612,60.0,11.16819953918457,-0.0,-6.730865464987802e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,9.341513941762968e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.83707795967348e-05,299.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.26563812349923e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.837070683715864e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0004666266613639,285.3299255371094,294.1499938964844,292.6212463378906,292.2456970214844,294.62017822265625,292.94952392578125,285.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953643893823,5.321329599183855e-09,0.0009953590342774,-0.0129934269934892,0.0,0.0,0.0,-0.0074508567340672,60.0,11.165589332580566,-0.0,-6.754891046512057e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.354976646136492e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.851255163084716e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,7.276108954101801e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,9.8512478871271e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,0.0004672991635743,285.3301696777344,294.1499938964844,292.603759765625,292.2398986816406,294.60235595703125,292.9161682128906,285.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996793154627,5.489037668837682e-09,0.0009967876831069,-0.0134327933192253,0.0,0.0,0.0,-0.007533969823271,60.0,11.162360191345217,-0.0,-6.77437270724113e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,9.374149522045629e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,9.871444490272552e-05,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.29102102923207e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.871437214314938e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0004682568833231,285.33074951171875,294.1499938964844,292.5735168457031,292.22900390625,294.5668334960937,292.8540344238281,285.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988365927711,5.727871066341095e-09,0.0009988308884203,-0.0140584716573357,0.0,0.0,0.0,-0.0076523744501173,60.0,11.150708198547363,-0.0,-6.802163454722179e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
