time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,9.374149522045629e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,9.871444490272552e-05,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.29102102923207e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.871437214314938e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,0.0004682568833231,285.33074951171875,294.1499938964844,292.5735168457031,292.22900390625,294.5668334960937,292.8540344238281,285.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988365927711,5.727871066341095e-09,0.0009988308884203,-0.0140584716573357,0.0,0.0,0.0,-0.0076523744501173,60.0,11.150708198547363,-0.0,-6.802163454722179e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,9.38607772695832e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.884004975901917e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,7.300297875190154e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.883998427540064e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004688527260441,285.3314514160156,294.1499938964844,292.54998779296875,292.2191772460937,294.531494140625,292.7983093261719,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001079645007,5.8764428878532735e-09,0.0010001021437346,-0.0144476825371384,0.0,0.0,0.0,-0.0077260322868824,60.0,11.133737564086914,-0.0,-6.819480091735386e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,9.38607772695832e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.884004975901917e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,7.300297875190154e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,9.883998427540064e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004688527260441,285.3314514160156,294.1499938964844,292.54998779296875,292.2191772460937,294.531494140625,292.7983093261719,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001079645007,5.8764428878532735e-09,0.0010001021437346,-0.0144476825371384,0.0,0.0,0.0,-0.0077260322868824,60.0,11.133737564086914,-0.0,-6.819480091735386e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.393945947522298e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.892290836432947e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,7.306417683139443e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.892284288071096e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0004692458023782,285.3322448730469,294.1499938964844,292.53082275390625,292.21044921875,294.496337890625,292.748291015625,285.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000944757834,5.9744325042743185e-09,0.0010009388206526,-0.0147043811157345,0.0,0.0,0.0,-0.0077746035531163,60.0,11.113409042358398,-0.0,-6.830913434896503e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.393945947522298e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.892290836432947e-05,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,7.306417683139443e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.892284288071096e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0004692458023782,285.3322448730469,294.1499938964844,292.53082275390625,292.21044921875,294.496337890625,292.748291015625,285.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000944757834,5.9744325042743185e-09,0.0010009388206526,-0.0147043811157345,0.0,0.0,0.0,-0.0077746035531163,60.0,11.113409042358398,-0.0,-6.830913434896503e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,9.401476563652976e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,9.900220902636649e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,7.312274829018861e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.900214354274794e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004696219693869,285.333251953125,294.1499938964844,292.5133056640625,292.2027282714844,294.4618530273437,292.7069702148437,285.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017455788329,6.068214819521245e-09,0.0010017395252361,-0.0149500556290149,0.0,0.0,0.0,-0.0078210895881056,60.0,11.093504905700684,-0.0,-6.841865030082772e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,9.401476563652976e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,9.900220902636649e-05,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,7.312274829018861e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,9.900214354274794e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004696219693869,285.333251953125,294.1499938964844,292.5133056640625,292.2027282714844,294.4618530273437,292.7069702148437,285.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017455788329,6.068214819521245e-09,0.0010017395252361,-0.0149500556290149,0.0,0.0,0.0,-0.0078210895881056,60.0,11.093504905700684,-0.0,-6.841865030082772e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.405249147675931e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,9.904193575493991e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,7.315209222724661e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.90418702713214e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0004698104457929,285.3338317871094,294.1499938964844,292.5051574707031,292.1992492675781,294.4447326660156,292.68829345703125,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021474445238,6.115201234280221e-09,0.0010021412745118,-0.0150731410831213,0.0,0.0,0.0,-0.0078443819656968,60.0,11.084059715270996,-0.0,-6.84735539380199e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.409023186890408e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.908167703542858e-05,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,7.318144344026223e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,9.908161155181006e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,0.0004699989513028,285.3344116210937,294.1499938964844,292.4974060058594,292.19598388671875,294.427734375,292.6703796386719,285.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025493102148,6.162199195358653e-09,0.0010025431402027,-0.01519625633955,0.0,0.0,0.0,-0.0078676817938685,60.0,11.074868202209473,-0.0,-6.852848599692153e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.416583634447306e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.916129056364298e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.324024772970006e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.916122508002444e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004703766317106,285.3356018066406,294.1499938964844,292.48309326171875,292.190185546875,294.39385986328125,292.6361999511719,285.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256355433720273e-09,0.0010033482685685,-0.0154429031535983,0.0,0.0,0.0,-0.0079143587499856,60.0,11.057047843933104,-0.0,-6.8638613015537e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,9.416583634447306e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,9.916129056364298e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.324024772970006e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.916122508002444e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0004703766317106,285.3356018066406,294.1499938964844,292.48309326171875,292.190185546875,294.39385986328125,292.6361999511719,285.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.256355433720273e-09,0.0010033482685685,-0.0154429031535983,0.0,0.0,0.0,-0.0079143587499856,60.0,11.057047843933104,-0.0,-6.8638613015537e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.424175368621944e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.924123150995e-05,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,7.329928484978154e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,9.924116602633148e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0004707558546215,285.3369140625,294.1499938964844,292.47027587890625,292.1852722167969,294.3603820800781,292.605712890625,285.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,11.040650367736816,-0.0,-6.874928004663161e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.424175368621944e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.924123150995e-05,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,7.329928484978154e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,9.924116602633148e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0004707558546215,285.3369140625,294.1499938964844,292.47027587890625,292.1852722167969,294.3603820800781,292.605712890625,285.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898473783673e-09,0.0010041566565632,-0.0156905613839626,0.0,0.0,0.0,-0.0079612275585532,60.0,11.040650367736816,-0.0,-6.874928004663161e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,9.43179620662704e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.932147804647684e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.335855480050668e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.932141256285831e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0004711365327239,285.3383178710937,294.1499938964844,292.4590148925781,292.1811828613281,294.3272705078125,292.57861328125,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,11.025715827941896,-0.0,-6.886046577392335e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,9.43179620662704e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932800292969,0.0,0.0,9.932147804647684e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.335855480050668e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.932141256285831e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0004711365327239,285.3383178710937,294.1499938964844,292.4590148925781,292.1811828613281,294.3272705078125,292.57861328125,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.001004968304187,-0.0159391704946756,0.0,0.0,0.0,-0.0080082770437002,60.0,11.025715827941896,-0.0,-6.886046577392335e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.439443238079548e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.940200834535062e-05,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,7.341803575400263e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,9.94019428617321e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0004715185496024,285.3398132324219,294.1499938964844,292.4491882324219,292.17791748046875,294.29461669921875,292.5546569824219,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541043262586754e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.012245178222656,-0.0,-6.89721204594207e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.439443238079548e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.940200834535062e-05,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,7.341803575400263e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,9.94019428617321e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0004715185496024,285.3398132324219,294.1499938964844,292.4491882324219,292.17791748046875,294.29461669921875,292.5546569824219,285.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541043262586754e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.012245178222656,-0.0,-6.89721204594207e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.4432762125507e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,9.94423680822365e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,7.344784535234794e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,9.944230259861796e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,0.000471710023703,285.34063720703125,294.1499938964844,292.44482421875,292.17657470703125,294.27850341796875,292.5440979003906,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.006219863891602,-0.0,-6.90281254378533e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.447112097404896e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,9.948276419891044e-05,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,7.347767677856609e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.948269871529192e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0004719016433227,285.3414611816406,294.1499938964844,292.4408264160156,292.1754150390625,294.26251220703125,292.5341796875,285.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.000494956970217,-0.0,-6.908418725970479e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.454789687879384e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,9.956361463991924e-05,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.353739783866331e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,9.956354915630072e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0004722852027043,285.3431396484375,294.1499938964844,292.4338684082031,292.1736145019531,294.230712890625,292.5155334472656,285.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.989642143249512,-0.0,-6.919648853909166e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,9.454789687879384e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39471435546875,0.0,0.0,9.956361463991924e-05,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,7.353739783866331e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,9.956354915630072e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0004722852027043,285.3431396484375,294.1499938964844,292.4338684082031,292.1736145019531,294.230712890625,292.5155334472656,285.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.989642143249512,-0.0,-6.919648853909166e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.4624723715242e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.964451601263136e-05,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,7.359714800259098e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,9.964445052901284e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0004726689658127,285.3449401855469,294.1499938964844,292.4282531738281,292.1724853515625,294.19940185546875,292.4995422363281,285.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,10.98020076751709,-0.0,-6.930893903245305e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,9.4624723715242e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.964451601263136e-05,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,7.359714800259098e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,9.964445052901284e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0004726689658127,285.3449401855469,294.1499938964844,292.4282531738281,292.1724853515625,294.19940185546875,292.4995422363281,285.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,10.98020076751709,-0.0,-6.930893903245305e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.470149234402923e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.972535190172492e-05,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,7.365685451077297e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,9.97252864181064e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0004730524378828,285.34686279296875,294.1499938964844,292.4239807128906,292.1719970703125,294.1686096191406,292.4859313964844,285.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.972013473510742,-0.0,-6.94213966312418e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.470149234402923e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,9.972535190172492e-05,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,7.365685451077297e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,9.97252864181064e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0004730524378828,285.34686279296875,294.1499938964844,292.4239807128906,292.1719970703125,294.1686096191406,292.4859313964844,285.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.972013473510742,-0.0,-6.94213966312418e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.477813000557944e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.980605682358146e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,7.371645915554836e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.980599133996292e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0004734352696686,285.3488464355469,294.1499938964844,292.4210205078125,292.17205810546875,294.1383056640625,292.4744567871094,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,10.96498966217041,-0.0,-6.953375475404755e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.477813000557944e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.980605682358146e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,7.371645915554836e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,9.980599133996292e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0004734352696686,285.3488464355469,294.1499938964844,292.4210205078125,292.17205810546875,294.1383056640625,292.4744567871094,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909453648803e-09,0.0010098688071593,-0.0174403507262468,0.0,0.0,0.0,-0.0082923891022801,60.0,10.96498966217041,-0.0,-6.953375475404755e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.48163797147572e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,9.984632924897596e-05,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,7.374620327027515e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,9.984627104131504e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0004736263363156,285.3498840332031,294.1499938964844,292.4200134277344,292.1723022460937,294.1234130859375,292.4696960449219,285.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665424622973205e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,10.962020874023438,-0.0,-6.958986631389052e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,9.48545930441469e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.98865652945824e-05,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,7.377592555712909e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,9.988650708692148e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0004738172283396,285.3509521484375,294.1499938964844,292.4193115234375,292.17266845703125,294.108642578125,292.46539306640625,285.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,10.959277153015137,-0.0,-6.964594945202407e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.493091783951968e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.99669500743039e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,7.383529009530321e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.996688459068535e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0004741985176224,285.3531188964844,294.1499938964844,292.4188537597656,292.1737365722656,294.0793762207031,292.4576110839844,285.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.954256057739258,-0.0,-6.975803756859025e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,9.493091783951968e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.99669500743039e-05,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,7.383529009530321e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.996688459068535e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0004741985176224,285.3531188964844,294.1499938964844,292.4188537597656,292.1737365722656,294.0793762207031,292.4576110839844,285.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199903712715e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.954256057739258,-0.0,-6.975803756859025e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.500712621957064e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001000471966108,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,7.389456732198596e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001000471384031,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.0004745791957248,285.3553771972656,294.1499938964844,292.4195556640625,292.17529296875,294.0506896972656,292.45172119140625,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,10.950260162353516,-0.0,-6.987004042002809e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.500712621957064e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001000471966108,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,7.389456732198596e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001000471384031,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.0004745791957248,285.3553771972656,294.1499938964844,292.4195556640625,292.17529296875,294.0506896972656,292.45172119140625,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304113314177129e-09,0.0010123075917363,-0.0181873682886362,0.0,0.0,0.0,-0.0084337769076228,60.0,10.950260162353516,-0.0,-6.987004042002809e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,9.508337097940966e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001001274795271,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,7.395386637654155e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0001001274213194,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0004749600775539,285.3577575683594,294.1499938964844,292.42144775390625,292.1772155761719,294.0226135253906,292.4475402832031,285.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,-0.0084808506071567,60.0,10.947166442871094,-0.0,-6.998217827458576e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,9.508337097940966e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,0.0001001274795271,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,7.395386637654155e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0001001274213194,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0004749600775539,285.3577575683594,294.1499938964844,292.42144775390625,292.1772155761719,294.0226135253906,292.4475402832031,285.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399068469027271e-09,0.001013119588606,-0.0184360723942518,0.0,0.0,0.0,-0.0084808506071567,60.0,10.947166442871094,-0.0,-6.998217827458576e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,9.515981219010428e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.0001002079734462,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,7.401331095024943e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001002079152385,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0004753419198095,285.3601989746094,294.1499938964844,292.4244384765625,292.1794738769531,293.9950866699219,292.4447937011719,285.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.018685420975089,0.0,0.0,0.0,-0.0085280472412705,60.0,10.94485092163086,-0.0,-7.009470692764809e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,9.515981219010428e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,0.0001002079734462,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,7.401331095024943e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001002079152385,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0004753419198095,285.3601989746094,294.1499938964844,292.4244384765625,292.1794738769531,293.9950866699219,292.4447937011719,285.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270981567297e-09,0.0010139336809515,-0.018685420975089,0.0,0.0,0.0,-0.0085280472412705,60.0,10.94485092163086,-0.0,-7.009470692764809e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,9.51981928665191e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0001002483913907,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,7.404316420434043e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001002483331831,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0004755336267407,285.3614501953125,294.1499938964844,292.4263610839844,292.18072509765625,293.9815368652344,292.4439697265625,285.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,-0.0085517447441816,60.0,10.94399356842041,-0.0,-7.015123770770515e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,9.523668268229812e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0001002889257506,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,7.407310476992279e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0001002888675429,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0004757259157486,285.3627319335937,294.1499938964844,292.42852783203125,292.1820373535156,293.9681091308594,292.443359375,285.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,10.943256378173828,-0.0,-7.020796033430089e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
