time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,9.531412069918588e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001003704674076,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,7.413332787109539e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001003704091999,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0004761127347592,285.3653259277344,294.1499938964844,292.4336853027344,292.18487548828125,293.94146728515625,292.4427490234375,285.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,10.94203281402588,-0.0,-7.032213034108281e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,9.531412069918588e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001003704674076,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,7.413332787109539e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001003704091999,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0004761127347592,285.3653259277344,294.1499938964844,292.4336853027344,292.18487548828125,293.94146728515625,292.4427490234375,285.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.68645502802201e-09,0.0010155771160498,-0.0191887635737657,0.0,0.0,0.0,-0.0086233206093311,60.0,10.94203281402588,-0.0,-7.032213034108281e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,9.5393079391215e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001004536170512,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.41947369533591e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,0.0001004535588435,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0004765071498695,285.3680114746094,294.1499938964844,292.4398498535156,292.1878967285156,293.9154663085937,292.4438171386719,285.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784799471721726e-09,0.0010164181003347,-0.0194463320076465,0.0,0.0,0.0,-0.0086720744147896,60.0,10.941564559936523,-0.0,-7.043864513889275e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,9.5393079391215e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001004536170512,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.41947369533591e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,0.0001004535588435,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0004765071498695,285.3680114746094,294.1499938964844,292.4398498535156,292.1878967285156,293.9154663085937,292.4438171386719,285.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784799471721726e-09,0.0010164181003347,-0.0194463320076465,0.0,0.0,0.0,-0.0086720744147896,60.0,10.941564559936523,-0.0,-7.043864513889275e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,9.547307126922532e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001005378508125,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,7.425695366691798e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0001005377926048,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004769067454617,285.3707275390625,294.1499938964844,292.447021484375,292.19110107421875,293.8897705078125,292.4456787109375,285.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429109594748e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214652448892,60.0,10.9414644241333,-0.0,-7.055678707956758e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,9.547307126922532e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001005378508125,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,7.425695366691798e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0001005377926048,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0004769067454617,285.3707275390625,294.1499938964844,292.447021484375,292.19110107421875,293.8897705078125,292.4456787109375,285.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884429109594748e-09,0.0010172700276598,-0.0197072606533765,0.0,0.0,0.0,-0.0087214652448892,60.0,10.9414644241333,-0.0,-7.055678707956758e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.55560608417727e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001006252350634,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,7.43214986869134e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001006251841317,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0004773213004227,285.37353515625,294.1499938964844,292.4551086425781,292.19439697265625,293.86480712890625,292.4493713378906,285.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987792649544191e-09,0.0010181538527831,-0.0199779607355594,0.0,0.0,0.0,-0.0087727066129446,60.0,10.942130088806152,-0.0,-7.067946228289659e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.55560608417727e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001006252350634,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,7.43214986869134e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001006251841317,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0004773213004227,285.37353515625,294.1499938964844,292.4551086425781,292.19439697265625,293.86480712890625,292.4493713378906,285.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181618854403,7.987792649544191e-09,0.0010181538527831,-0.0199779607355594,0.0,0.0,0.0,-0.0087727066129446,60.0,10.942130088806152,-0.0,-7.067946228289659e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,9.559811587678269e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001006695238174,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,7.435421139234677e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0001006694728857,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0004775314009748,285.3749694824219,294.1499938964844,292.4595031738281,292.1960754394531,293.8524475097656,292.45147705078125,286.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040174748202844e-09,0.0010186024010181,-0.0201151445508003,0.0,0.0,0.0,-0.0087986784055829,60.0,10.942586898803713,-0.0,-7.074167029941236e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,9.564115316607058e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001007148457574,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,7.438768079737201e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001007147948257,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0004777463909704,285.3764343261719,294.1499938964844,292.4641418457031,292.1977844238281,293.8402709960937,292.4540100097656,286.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093781644902265e-09,0.0010190607281401,-0.0202555358409881,0.0,0.0,0.0,-0.0088252536952495,60.0,10.94320583343506,-0.0,-7.08053633502459e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.572917042532936e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0001008075269055,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,7.445614028256387e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,0.0001008074759738,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0004781860625371,285.3793640136719,294.1499938964844,292.4740295410156,292.201171875,293.8161926269531,292.4597473144531,286.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199976386502,-0.02054263651371,0.0,0.0,0.0,-0.0088795982301235,60.0,10.944717407226562,-0.0,-7.093570530969373e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.572917042532936e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0001008075269055,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,7.445614028256387e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,0.0001008074759738,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0004781860625371,285.3793640136719,294.1499938964844,292.4740295410156,292.201171875,293.8161926269531,292.4597473144531,286.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203410395424271e-09,0.0010199976386502,-0.02054263651371,0.0,0.0,0.0,-0.0088795982301235,60.0,10.944717407226562,-0.0,-7.093570530969373e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,9.582252823747694e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.0001009058323688,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,7.45287470635958e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,0.0001009057814371,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004786523932125,285.3824157714844,294.1499938964844,292.4847717285156,292.2045288085937,293.7928771972656,292.4671325683594,286.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319689825952992e-09,0.0010209918254986,-0.0208471529185771,0.0,0.0,0.0,-0.0089372424408793,60.0,10.946903228759766,-0.0,-7.107408350748301e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,9.582252823747694e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.0001009058323688,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.416259765625,0.0,0.0,7.45287470635958e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,0.0001009057814371,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004786523932125,285.3824157714844,294.1499938964844,292.4847717285156,292.2045288085937,293.7928771972656,292.4671325683594,286.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319689825952992e-09,0.0010209918254986,-0.0208471529185771,0.0,0.0,0.0,-0.0089372424408793,60.0,10.946903228759766,-0.0,-7.107408350748301e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,9.591809066478164e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0001010064734145,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,7.46030782465823e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0001010064224828,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0004791297833435,285.385498046875,294.1499938964844,292.496337890625,292.20782470703125,293.7698669433594,292.4750671386719,286.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588852107524,0.0,0.0,0.0,-0.0089962547644972,60.0,10.949295997619627,-0.0,-7.121588652125865e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,9.591809066478164e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0001010064734145,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,7.46030782465823e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0001010064224828,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0004791297833435,285.385498046875,294.1499938964844,292.496337890625,292.20782470703125,293.7698669433594,292.4750671386719,286.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220180265605,8.43872882683172e-09,0.0010220096446573,-0.0211588852107524,0.0,0.0,0.0,-0.0089962547644972,60.0,10.949295997619627,-0.0,-7.121588652125865e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,9.60231409408152e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001011170897982,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,7.468477997463197e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0001011170388665,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0004796545254066,285.38873291015625,294.1499938964844,292.5086669921875,292.2109680175781,293.74810791015625,292.4852294921875,286.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569578824335622e-09,0.0010231286287307,-0.0215015430003404,0.0,0.0,0.0,-0.0090611232444643,60.0,10.952506065368652,-0.0,-7.137192170603157e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,9.60231409408152e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001011170897982,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,7.468477997463197e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0001011170388665,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0004796545254066,285.38873291015625,294.1499938964844,292.5086669921875,292.2109680175781,293.74810791015625,292.4852294921875,286.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231371270492,8.569578824335622e-09,0.0010231286287307,-0.0215015430003404,0.0,0.0,0.0,-0.0090611232444643,60.0,10.952506065368652,-0.0,-7.137192170603157e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.607395622879268e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001011706044664,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,7.472430297639221e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001011705535347,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,0.0004799083690159,285.3903503417969,294.1499938964844,292.51513671875,292.2124938964844,293.737060546875,292.49005126953125,286.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236797388643,8.632874859415551e-09,0.0010236711241304,-0.021667294204235,0.0,0.0,0.0,-0.0090925078839063,60.0,10.954030990600586,-0.0,-7.144745950427024e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,9.612857684260234e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.0001012281136354,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,7.476678001694381e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42022705078125,0.0,0.0,0.0001012280627037,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0004801812174264,285.3919677734375,294.1499938964844,292.5217590332031,292.2139587402344,293.726318359375,292.4954528808594,286.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700909326364581e-09,0.0010242523858323,-0.0218454506248235,0.0,0.0,0.0,-0.0091262329369783,60.0,10.95570945739746,-0.0,-7.152869585524968e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,9.619094635127112e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0001012937937048,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.481528882635757e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.0001012937427731,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,0.0004804927739314,285.3938293457031,294.1499938964844,292.5293884277344,292.21551513671875,293.7144470214844,292.501708984375,286.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.95765495300293,-0.0,-7.162152826367675e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,9.624017548048867e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0001013456349028,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,7.485358219128102e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222106933594,0.0,0.0,0.000101345591247,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0004807387012988,285.3952941894531,294.1499938964844,292.5355529785156,292.2167053222656,293.7051086425781,292.5066223144531,286.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839926124437625e-09,0.0010254401713609,-0.0222094785422086,0.0,0.0,0.0,-0.0091951452195644,60.0,10.95918083190918,-0.0,-7.169484206315246e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.635650349082424e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001014681329252,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,7.494405872421339e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001014680892694,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004813197883777,285.39874267578125,294.1499938964844,292.54998779296875,292.2191772460937,293.68505859375,292.51971435546875,286.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.98483154543328e-09,0.0010266792960464,-0.0225889179855585,0.0,0.0,0.0,-0.0092669809237122,60.0,10.963640213012695,-0.0,-7.186822870153264e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.635650349082424e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001014681329252,298.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,7.494405872421339e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,0.0001014680892694,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,0.0004813197883777,285.39874267578125,294.1499938964844,292.54998779296875,292.2191772460937,293.68505859375,292.51971435546875,286.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266882600262,8.98483154543328e-09,0.0010266792960464,-0.0225889179855585,0.0,0.0,0.0,-0.0092669809237122,60.0,10.963640213012695,-0.0,-7.186822870153264e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,9.64717983151786e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0001015895468299,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.503372762585059e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001015894958982,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0004818957240786,285.4022216796875,294.1499938964844,292.5657653808594,292.222412109375,293.6653137207031,292.5336608886719,286.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.12844999589879e-09,0.0010279073612764,-0.0229649767279624,0.0,0.0,0.0,-0.0093381786718964,60.0,10.968650817871094,-0.0,-7.20402795195696e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267272949219,0.0,0.0,9.64717983151786e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0001015895468299,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.503372762585059e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001015894958982,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0004818957240786,285.4022216796875,294.1499938964844,292.5657653808594,292.222412109375,293.6653137207031,292.5336608886719,286.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279164416715,9.12844999589879e-09,0.0010279073612764,-0.0229649767279624,0.0,0.0,0.0,-0.0093381786718964,60.0,10.968650817871094,-0.0,-7.20402795195696e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,9.658282215241344e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001017064569168,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,7.512007869081572e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0001017064132611,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0004824503266718,285.40576171875,294.1499938964844,292.5834045410156,292.22735595703125,293.6458435058594,292.5482482910156,286.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266750033987137e-09,0.0010290909558534,-0.0233270991593599,0.0,0.0,0.0,-0.0094067454338073,60.0,10.9744234085083,-0.0,-7.220614861580543e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42889404296875,0.0,0.0,9.658282215241344e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001017064569168,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,7.512007869081572e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,0.0001017064132611,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0004824503266718,285.40576171875,294.1499938964844,292.5834045410156,292.22735595703125,293.6458435058594,292.5482482910156,286.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291002690792,9.266750033987137e-09,0.0010290909558534,-0.0233270991593599,0.0,0.0,0.0,-0.0094067454338073,60.0,10.9744234085083,-0.0,-7.220614861580543e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,9.66306688496843e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,0.0001017568429233,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,7.515729521401227e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001017567919916,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0004826893273275,285.4075927734375,294.1499938964844,292.5928649902344,292.2304077148437,293.63677978515625,292.5568542480469,286.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296085383743,9.326343253235336e-09,0.0010295992251485,-0.0234831366688013,0.0,0.0,0.0,-0.0094362813979387,60.0,10.978869438171388,-0.0,-7.227768605844177e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,9.668077109381557e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.000101809600892,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,7.519625796703622e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001018095499603,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0004829395911656,285.4093933105469,294.1499938964844,292.60272216796875,292.2337951660156,293.62750244140625,292.5650939941406,286.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301417205482,9.388750221717146e-09,0.0010301324073225,-0.0236465372145175,0.0,0.0,0.0,-0.0094672171398997,60.0,10.98288917541504,-0.0,-7.235263410620973e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.677305934019388e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001019067858578,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,7.526804256485775e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001019067349261,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.00048340059584,285.4130554199219,294.1499938964844,292.6235656738281,292.2416076660156,293.6094970703125,292.5826110839844,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708930935773e-09,0.0010311170481145,-0.0239475294947624,0.0,0.0,0.0,-0.0095242150127887,60.0,10.992230415344238,-0.0,-7.24907991411783e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.677305934019388e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001019067858578,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,7.526804256485775e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,0.0001019067349261,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.00048340059584,285.4130554199219,294.1499938964844,292.6235656738281,292.2416076660156,293.6094970703125,292.5826110839844,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503708930935773e-09,0.0010311170481145,-0.0239475294947624,0.0,0.0,0.0,-0.0095242150127887,60.0,10.992230415344238,-0.0,-7.24907991411783e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.68521271715872e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001019900446408,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.532953168265522e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001019899937091,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0004837955639231,285.4168395996094,294.1499938964844,292.6457824707031,292.2505798339844,293.592529296875,292.6022033691406,286.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602188377755285e-09,0.00103195826523,-0.0242053717374801,0.0,0.0,0.0,-0.0095730312168598,60.0,11.003625869750977,-0.0,-7.260926082608421e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.68521271715872e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001019900446408,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.532953168265522e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001019899937091,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0004837955639231,285.4168395996094,294.1499938964844,292.6457824707031,292.2505798339844,293.592529296875,292.6022033691406,286.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319679277017,9.602188377755285e-09,0.00103195826523,-0.0242053717374801,0.0,0.0,0.0,-0.0095730312168598,60.0,11.003625869750977,-0.0,-7.260926082608421e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.692740422906354e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.000102069316199,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,7.538808131357655e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0001020692652673,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0004841716145165,285.4206237792969,294.1499938964844,292.6691589355469,292.26055908203125,293.5758056640625,292.62225341796875,286.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695952485344606e-09,0.0010327617637813,-0.0244508627802133,0.0,0.0,0.0,-0.0096195228397846,60.0,11.015423774719238,-0.0,-7.272213764508707e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,9.692740422906354e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.000102069316199,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,7.538808131357655e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,0.0001020692652673,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0004841716145165,285.4206237792969,294.1499938964844,292.6691589355469,292.26055908203125,293.5758056640625,292.62225341796875,286.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771426253,9.695952485344606e-09,0.0010327617637813,-0.0244508627802133,0.0,0.0,0.0,-0.0096195228397846,60.0,11.015423774719238,-0.0,-7.272213764508707e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.699096699478103e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001021362477331,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,7.543752144556493e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001021361968014,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0004844891082029,285.4245910644531,294.1499938964844,292.6935729980469,292.2713928222656,293.5609130859375,292.6450500488281,286.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775115827892478e-09,0.0010334368562325,-0.0246581230312585,0.0,0.0,0.0,-0.0096587585285305,60.0,11.029623985290527,-0.0,-7.281751379650815e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.699096699478103e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,0.0001021362477331,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,7.543752144556493e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001021361968014,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0004844891082029,285.4245910644531,294.1499938964844,292.6935729980469,292.2713928222656,293.5609130859375,292.6450500488281,286.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.775115827892478e-09,0.0010334368562325,-0.0246581230312585,0.0,0.0,0.0,-0.0096587585285305,60.0,11.029623985290527,-0.0,-7.281751379650815e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.70226974459365e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001021696662064,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,7.546220149379224e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001021696152747,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,0.0004846476367674,285.4266052246094,294.1499938964844,292.70611572265625,292.27703857421875,293.5536193847656,292.6564636230469,286.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337852872908,9.814642432104392e-09,0.0010337753919884,-0.0247616060078144,0.0,0.0,0.0,-0.0096783563494682,60.0,11.036962509155272,-0.0,-7.286515568694085e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
