time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.705431148177011e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0001022029537125,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,7.548678695457056e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0001022029027808,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0004848055541515,285.4285888671875,294.1499938964844,292.7188415527344,292.2828674316406,293.5462341308594,292.66778564453125,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.85401360509286e-09,0.0010341126471757,-0.0248646829277277,0.0,0.0,0.0,-0.0096978768706321,60.0,11.044204711914062,-0.0,-7.291262704711698e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,9.709381993161514e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001022445576381,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,7.551751332357526e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0001022445067064,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0004850029072258,285.4311828613281,294.1499938964844,292.7353820800781,292.2904663085937,293.5372314453125,292.682861328125,286.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903219577722666e-09,0.0010345329064875,-0.0249935071915388,0.0,0.0,0.0,-0.0097222682088613,60.0,11.053908348083496,-0.0,-7.297197157640768e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,9.71161643974483e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001022680808091,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,7.553488831035793e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0001022680371534,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0004851145204156,285.4326171875,294.1499938964844,292.7447814941406,292.2948303222656,293.5321655273437,292.6913452148437,286.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931046207611873e-09,0.0010347703937441,-0.0250663589686155,0.0,0.0,0.0,-0.0097360601648688,60.0,11.059364318847656,-0.0,-7.300555182609969e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.717138891573995e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001023262375383,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,7.557784556411207e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001023261938826,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0004853904247283,285.43670654296875,294.1499938964844,292.7712707519531,292.30712890625,293.5185546875,292.71588134765625,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353690013289,9.999829408968708e-09,0.0010353589896112,-0.0252464357763528,0.0,0.0,0.0,-0.0097701614722609,60.0,11.074716567993164,-0.0,-7.30885716393459e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.717138891573995e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001023262375383,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,7.557784556411207e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001023261938826,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0004853904247283,285.43670654296875,294.1499938964844,292.7712707519531,292.30712890625,293.5185546875,292.71588134765625,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353690013289,9.999829408968708e-09,0.0010353589896112,-0.0252464357763528,0.0,0.0,0.0,-0.0097701614722609,60.0,11.074716567993164,-0.0,-7.30885716393459e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.720862726680934e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0001023654476739,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,7.560680387541652e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0001023654040182,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004855764273088,285.4408569335937,294.1499938964844,292.7980651855469,292.319580078125,293.5055236816406,292.7409973144531,286.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357663268223,1.0046192322477054e-08,0.0010357563151046,-0.0253678113222122,0.0,0.0,0.0,-0.0097931493073701,60.0,11.089438438415527,-0.0,-7.314455530149645e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.720862726680934e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0001023654476739,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,7.560680387541652e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0001023654040182,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004855764273088,285.4408569335937,294.1499938964844,292.7980651855469,292.319580078125,293.5055236816406,292.7409973144531,286.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357663268223,1.0046192322477054e-08,0.0010357563151046,-0.0253678113222122,0.0,0.0,0.0,-0.0097931493073701,60.0,11.089438438415527,-0.0,-7.314455530149645e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,9.721390233607964e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0001023710065055,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,7.561090751551092e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0001023709628498,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0004856027953792,285.445068359375,294.1499938964844,292.8250732421875,292.3320007324219,293.4934387207031,292.7667541503906,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358213912695,1.0052739085608664e-08,0.0010358113795518,-0.0253849532455205,0.0,0.0,0.0,-0.0097963912412524,60.0,11.102020263671877,-0.0,-7.31524707475728e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,9.721390233607964e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0001023710065055,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,7.561090751551092e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0001023709628498,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0004856027953792,285.445068359375,294.1499938964844,292.8250732421875,292.3320007324219,293.4934387207031,292.7667541503906,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358213912695,1.0052739085608664e-08,0.0010358113795518,-0.0253849532455205,0.0,0.0,0.0,-0.0097963912412524,60.0,11.102020263671877,-0.0,-7.31524707475728e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.721084643388168e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,0.0001023677832563,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,7.560852827737108e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001023677468765,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.000485587544972,285.4471740722656,294.1499938964844,292.83856201171875,292.3381652832031,293.487548828125,292.7796630859375,286.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357882129028,1.0048918142047114e-08,0.0010357782011851,-0.025374948978424,0.0,0.0,0.0,-0.0097944941371679,60.0,11.10783863067627,-0.0,-7.314785221979039e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,9.71998306340538e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001023561853799,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,7.559996447525918e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0001023561490001,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.0004855325387325,285.4493103027344,294.1499938964844,292.85205078125,292.34423828125,293.4818725585937,292.7926940917969,286.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356702841818,1.0035181574608032e-08,0.0010356602724641,-0.0253389868885278,0.0,0.0,0.0,-0.0097876815125346,60.0,11.112834930419922,-0.0,-7.313126104691038e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.71678164205514e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001023224685923,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,7.557505887234583e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001023224322125,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004853726131841,285.45361328125,294.1499938964844,292.87890625,292.35614013671875,293.4709167480469,292.8187561035156,286.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353316320106,9.995263283713033e-09,0.0010353217367082,-0.0252344794571399,0.0,0.0,0.0,-0.0097679067403078,60.0,11.121618270874023,-0.0,-7.30830578277164e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.71678164205514e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001023224685923,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,7.557505887234583e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0001023224322125,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0004853726131841,285.45361328125,294.1499938964844,292.87890625,292.35614013671875,293.4709167480469,292.8187561035156,286.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353316320106,9.995263283713033e-09,0.0010353217367082,-0.0252344794571399,0.0,0.0,0.0,-0.0097679067403078,60.0,11.121618270874023,-0.0,-7.30830578277164e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,9.709964069770648e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.0001022506767185,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,7.552203169325367e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001022506330627,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004850320692639,285.4580383300781,294.1499938964844,292.9054260253906,292.36749267578125,293.46142578125,292.8446350097656,286.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346029885113,9.9102903661219e-09,0.0010345930932089,-0.0250120218843221,0.0,0.0,0.0,-0.009725771844387,60.0,11.125080108642578,-0.0,-7.298050519466416e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633483886719,0.0,0.0,9.709964069770648e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.0001022506767185,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,7.552203169325367e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001022506330627,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004850320692639,285.4580383300781,294.1499938964844,292.9054260253906,292.36749267578125,293.46142578125,292.8446350097656,286.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346029885113,9.9102903661219e-09,0.0010345930932089,-0.0250120218843221,0.0,0.0,0.0,-0.009725771844387,60.0,11.125080108642578,-0.0,-7.298050519466416e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,9.702987154014409e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0001021772040985,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.546776760136709e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001021771677187,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0004846835508942,285.4625244140625,294.1499938964844,292.93145751953125,292.3781433105469,293.45245361328125,292.8700561523437,286.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033863518387,9.823338587011676e-09,0.0010338536230847,-0.0247843712568283,0.0,0.0,0.0,-0.0096826869994401,60.0,11.127022743225098,-0.0,-7.287563619229331e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,9.702987154014409e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0001021772040985,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,7.546776760136709e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001021771677187,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0004846835508942,285.4625244140625,294.1499938964844,292.93145751953125,292.3781433105469,293.45245361328125,292.8700561523437,286.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033863518387,9.823338587011676e-09,0.0010338536230847,-0.0247843712568283,0.0,0.0,0.0,-0.0096826869994401,60.0,11.127022743225098,-0.0,-7.287563619229331e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,9.694203617982566e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001020847121253,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.539945363532752e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0001020846684696,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0004842448106501,285.46697998046875,294.1499938964844,292.95684814453125,292.387939453125,293.4434814453125,292.8956604003906,286.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329253273084,9.713873261318897e-09,0.0010329156648367,-0.0244977790862321,0.0,0.0,0.0,-0.0096284104511141,60.0,11.12820529937744,-0.0,-7.274372393339945e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,9.694203617982566e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001020847121253,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,7.539945363532752e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0001020846684696,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0004842448106501,285.46697998046875,294.1499938964844,292.95684814453125,292.387939453125,293.4434814453125,292.8956604003906,286.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329253273084,9.713873261318897e-09,0.0010329156648367,-0.0244977790862321,0.0,0.0,0.0,-0.0096284104511141,60.0,11.12820529937744,-0.0,-7.274372393339945e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.689535363577306e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0001020355484797,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,7.536313933087513e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0001020355120999,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,0.0004840116307605,285.4692687988281,294.1499938964844,292.9692077636719,292.3924560546875,293.4395446777344,292.907958984375,286.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324254399165,9.655694910293278e-09,0.0010324157774448,-0.0243454612791538,0.0,0.0,0.0,-0.0095995562151074,60.0,11.126237869262695,-0.0,-7.26736644196535e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.684937685960904e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0001019871342577,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,7.532737799920142e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.000101987097878,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0004837819724343,285.4715576171875,294.1499938964844,292.9813842773437,292.39666748046875,293.43572998046875,292.920166015625,286.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319364955648,9.598397632260005e-09,0.0010319269495084,-0.024195447564125,0.0,0.0,0.0,-0.0095711573958396,60.0,11.124062538146973,-0.0,-7.260469914172063e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,9.67801024671644e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001019141855067,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,7.527349953306839e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,0.0001019141491269,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.000483435956994,285.4748229980469,294.1499938964844,292.9984436035156,292.4022521972656,293.4300231933594,292.93798828125,286.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311977239325,9.51206846622199e-09,0.0010311882942914,-0.0239694155752658,0.0,0.0,0.0,-0.0095283575356006,60.0,11.121615409851074,-0.0,-7.250084621546193e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.675665205577388e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001018894909066,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,7.525525870732963e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0001018894545268,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0004833188140764,285.4761047363281,294.1499938964844,293.0049133300781,292.4042358398437,293.4278869628906,292.9447631835937,286.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309476638212,9.482842955321756e-09,0.0010309382341802,-0.0238928981125354,0.0,0.0,0.0,-0.0095138689503073,60.0,11.12010669708252,-0.0,-7.24657098771786e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,9.667907579569146e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001018077964545,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,7.519491919083521e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,0.0001018077527987,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0004829312965739,285.480712890625,294.1499938964844,293.0272827148437,292.410400390625,293.4205627441406,292.9685974121094,286.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030120649375,9.386156740731622e-09,0.0010301113361492,-0.0236397460103034,0.0,0.0,0.0,-0.0094659365713596,60.0,11.113780975341797,-0.0,-7.234951482359976e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,9.667907579569146e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0001018077964545,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,7.519491919083521e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,0.0001018077527987,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0004829312965739,285.480712890625,294.1499938964844,293.0272827148437,292.410400390625,293.4205627441406,292.9685974121094,286.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030120649375,9.386156740731622e-09,0.0010301113361492,-0.0236397460103034,0.0,0.0,0.0,-0.0094659365713596,60.0,11.113780975341797,-0.0,-7.234951482359976e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,9.661180956754832e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0001017369650071,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,7.514260505558923e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001017369213514,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0004825952928513,285.4853820800781,294.1499938964844,293.04833984375,292.4150390625,293.4137878417969,292.9913635253906,286.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294039966538,9.302326020588224e-09,0.0010293946834281,-0.0234202519059181,0.0,0.0,0.0,-0.0094243790954351,60.0,11.10518741607666,-0.0,-7.224885223422461e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,9.661180956754832e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0001017369650071,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,7.514260505558923e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001017369213514,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0004825952928513,285.4853820800781,294.1499938964844,293.04833984375,292.4150390625,293.4137878417969,292.9913635253906,286.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294039966538,9.302326020588224e-09,0.0010293946834281,-0.0234202519059181,0.0,0.0,0.0,-0.0094243790954351,60.0,11.10518741607666,-0.0,-7.224885223422461e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.654784662416203e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0001016696041915,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,7.509285205742344e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0001016695678117,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0004822757910005,285.4900817871094,294.1499938964844,293.06787109375,292.4179382324219,293.4075012207031,293.0131225585937,286.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287219192832,9.22260667834962e-09,0.0010287127224728,-0.0232115164399147,0.0,0.0,0.0,-0.0093848574906587,60.0,11.094432830810549,-0.0,-7.215318476028187e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.654784662416203e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0001016696041915,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,7.509285205742344e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0001016695678117,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,0.0004822757910005,285.4900817871094,294.1499938964844,293.06787109375,292.4179382324219,293.4075012207031,293.0131225585937,286.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287219192832,9.22260667834962e-09,0.0010287127224728,-0.0232115164399147,0.0,0.0,0.0,-0.0093848574906587,60.0,11.094432830810549,-0.0,-7.215318476028187e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.651809523347764e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.000101638281194,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,7.506971451221034e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,0.0001016382448142,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,0.000482127215946,285.4924621582031,294.1499938964844,293.0770263671875,292.4187316894531,293.4045104980469,293.0235900878906,286.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284051531925,9.18553055839766e-09,0.0010283959563821,-0.0231144372373819,0.0,0.0,0.0,-0.0093664787709712,60.0,11.088082313537598,-0.0,-7.210871189045065e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.649014828028156e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,0.0001016088426695,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,7.504797395085916e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001016088062897,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0004819876048713,285.4948425292969,294.1499938964844,293.08575439453125,292.41900634765625,293.4016418457031,293.03369140625,286.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281071299687,9.15069353624176e-09,0.0010280980495736,-0.0230232197791337,0.0,0.0,0.0,-0.0093492083251476,60.0,11.081016540527344,-0.0,-7.206693908301531e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.64407081482932e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.0001015567759168,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.50095205148682e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.000101556739537,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0004817406297661,285.4996643066406,294.1499938964844,293.1017761230469,292.4179992675781,293.3962097167969,293.0527648925781,286.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275800013914,9.089066388412448e-09,0.0010275709209963,-0.0228618532419204,0.0,0.0,0.0,-0.0093186562880873,60.0,11.064434051513672,-0.0,-7.199307816563305e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.64407081482932e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921569824219,0.0,0.0,0.0001015567759168,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.50095205148682e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.000101556739537,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,0.0004817406297661,285.4996643066406,294.1499938964844,293.1017761230469,292.4179992675781,293.3962097167969,293.0527648925781,286.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275800013914,9.089066388412448e-09,0.0010275709209963,-0.0228618532419204,0.0,0.0,0.0,-0.0093186562880873,60.0,11.064434051513672,-0.0,-7.199307816563305e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.639824565965682e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001015120651572,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,7.497649494325742e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0001015120287775,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0004815285501535,285.5045166015625,294.1499938964844,293.1158142089844,292.414794921875,293.39111328125,293.07049560546875,286.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036140724560935e-09,0.0010271181818097,-0.0227232687175273,0.0,0.0,0.0,-0.0092924181371927,60.0,11.045156478881836,-0.0,-7.192966933189382e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.639824565965682e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001015120651572,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,7.497649494325742e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0001015120287775,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0004815285501535,285.5045166015625,294.1499938964844,293.1158142089844,292.414794921875,293.39111328125,293.07049560546875,286.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036140724560935e-09,0.0010271181818097,-0.0227232687175273,0.0,0.0,0.0,-0.0092924181371927,60.0,11.045156478881836,-0.0,-7.192966933189382e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.636681352276356e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001014789668261,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,7.495204772567376e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001014789304463,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0004813715349882,285.5093994140625,294.1499938964844,293.127685546875,292.4092102050781,293.3863220214844,293.08642578125,286.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267922189086,8.996956957219027e-09,0.0010267832549288,-0.0226206667721271,0.0,0.0,0.0,-0.0092729935422539,60.0,11.022313117980955,-0.0,-7.188274508962422e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.636681352276356e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001014789668261,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,7.495204772567376e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001014789304463,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0004813715349882,285.5093994140625,294.1499938964844,293.127685546875,292.4092102050781,293.3863220214844,293.08642578125,286.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267922189086,8.996956957219027e-09,0.0010267832549288,-0.0226206667721271,0.0,0.0,0.0,-0.0092729935422539,60.0,11.022313117980955,-0.0,-7.188274508962422e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,9.634512389311568e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0001014561275951,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,7.493517477996647e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001014560912153,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0004812632105313,285.51434326171875,294.1499938964844,293.1371765136719,292.40106201171875,293.3818054199219,293.10064697265625,286.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265607852488,8.969909259803899e-09,0.001026551821269,-0.022549845278263,0.0,0.0,0.0,-0.0092595843598246,60.0,10.996268272399902,-0.0,-7.185035855172829e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,9.634512389311568e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0001014561275951,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,7.493517477996647e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001014560912153,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0004812632105313,285.51434326171875,294.1499938964844,293.1371765136719,292.40106201171875,293.3818054199219,293.10064697265625,286.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265607852488,8.969909259803899e-09,0.001026551821269,-0.022549845278263,0.0,0.0,0.0,-0.0092595843598246,60.0,10.996268272399902,-0.0,-7.185035855172829e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
