time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5051574707031,0.0,0.0,9.633896843297408e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001014496447169,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,7.493038719985634e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0001014496083371,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0004812324768863,285.516845703125,294.1499938964844,293.1410217285156,292.39599609375,293.379638671875,293.10699462890625,286.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026495359838,8.962230957365591e-09,0.0010264863958582,-0.0225297380238771,0.0,0.0,0.0,-0.0092557789757847,60.0,10.981834411621094,-0.0,-7.18411712341549e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,9.633605077397078e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001014465669868,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50787353515625,0.0,0.0,7.492811710108072e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.000101446530607,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0004812178958673,285.51934814453125,294.1499938964844,293.1441955566406,292.3902282714844,293.37750244140625,293.1128234863281,286.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264641605317,8.958580544060624e-09,0.0010264551965519,-0.0225201789289712,0.0,0.0,0.0,-0.0092539694160223,60.0,10.966460227966309,-0.0,-7.183680139632997e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,9.633834997657686e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001014489898807,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,7.49299069866538e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0001014489535009,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0004812293918803,285.5233764648437,294.1499938964844,293.1478881835937,292.3794860839844,293.3741760253906,293.12109375,286.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264883749186,8.961431596787861e-09,0.0010264794109389,-0.0225276444107294,0.0,0.0,0.0,-0.0092553813010454,60.0,10.939929008483888,-0.0,-7.184021200146162e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,9.634114394430072e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001014519293676,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,7.493207522202283e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.0001014518929878,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0004812433326151,285.5243835449219,294.1499938964844,293.1485290527344,292.37652587890625,293.37335205078125,293.1228332519531,286.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265179444104,8.964901709873631e-09,0.0010265089804306,-0.0225367322564125,0.0,0.0,0.0,-0.0092571014538407,60.0,10.932747840881348,-0.0,-7.184436867646582e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,9.63604834396392e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0001014722947729,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,7.494712190236896e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001014722656691,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0004813399573322,285.5294494628906,294.1499938964844,293.1499938964844,292.3597717285156,293.36932373046875,293.1306457519531,286.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267236502841,8.98897933865328e-09,0.0010267146863043,-0.0225997790694236,0.0,0.0,0.0,-0.009269037283957,60.0,10.895355224609377,-0.0,-7.187318828982826e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,9.63604834396392e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0001014722947729,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,7.494712190236896e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001014722656691,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0004813399573322,285.5294494628906,294.1499938964844,293.1499938964844,292.3597717285156,293.36932373046875,293.1306457519531,286.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267236502841,8.98897933865328e-09,0.0010267146863043,-0.0225997790694236,0.0,0.0,0.0,-0.009269037283957,60.0,10.895355224609377,-0.0,-7.187318828982826e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.640083590056749e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0001015147863654,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,7.497850310755894e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001015147499856,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0004815415304619,285.5345764160156,294.1499938964844,293.1499938964844,292.34039306640625,293.3653564453125,293.13629150390625,286.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271532228216,9.039231585461494e-09,0.0010271442588418,-0.0227313637733459,0.0,0.0,0.0,-0.0092939483001828,60.0,10.854439735412598,-0.0,-7.193337125954713e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.640083590056749e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0001015147863654,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,7.497850310755894e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001015147499856,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0004815415304619,285.5345764160156,294.1499938964844,293.1499938964844,292.34039306640625,293.3653564453125,293.13629150390625,286.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271532228216,9.039231585461494e-09,0.0010271442588418,-0.0227313637733459,0.0,0.0,0.0,-0.0092939483001828,60.0,10.854439735412598,-0.0,-7.193337125954713e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.647103433962911e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001015887100948,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.503310189349577e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000101588673715,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0004818922025151,285.5397644042969,294.1499938964844,293.1499938964844,292.31903076171875,293.3614807128906,293.1402893066406,286.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027901074849,9.126672750880973e-09,0.0010278919944539,-0.0229603238403797,0.0,0.0,0.0,-0.0093372967094182,60.0,10.811443328857422,-0.0,-7.203814789136231e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.647103433962911e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0001015887100948,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,7.503310189349577e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.000101588673715,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0004818922025151,285.5397644042969,294.1499938964844,293.1499938964844,292.31903076171875,293.3614807128906,293.1402893066406,286.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027901074849,9.126672750880973e-09,0.0010278919944539,-0.0229603238403797,0.0,0.0,0.0,-0.0093372967094182,60.0,10.811443328857422,-0.0,-7.203814789136231e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,9.6515599580016e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,0.0001016356400214,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,7.506776455556974e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0001016356109175,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0004821148177143,285.5423889160156,294.1499938964844,293.1499938964844,292.30767822265625,293.35955810546875,293.1418151855469,286.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028376398608,9.182191895718006e-09,0.0010283672017976,-0.0231056939810514,0.0,0.0,0.0,-0.0093648228794336,60.0,10.78942584991455,-0.0,-7.210471153484832e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.656682232161984e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0001016895766952,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,7.510760042350739e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.0001016895403154,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,0.0004823706694878,285.54498291015625,294.1499938964844,293.1499938964844,292.2958984375,293.3576354980469,293.1430969238281,286.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289220372214,9.245995968854004e-09,0.0010289127239957,-0.0232727602124214,0.0,0.0,0.0,-0.0093964524567127,60.0,10.767142295837402,-0.0,-7.218124409291704e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.668777784099802e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001018169496092,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,7.520167855545878e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001018169132294,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004829748941119,285.5502624511719,294.1499938964844,293.1499938964844,292.2711486816406,293.3538818359375,293.1451721191406,286.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302099399268,9.396678102291393e-09,0.0010302005102857,-0.0236672963947057,0.0,0.0,0.0,-0.0094711491838097,60.0,10.72193431854248,-0.0,-7.236215537886892e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,9.668777784099802e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,0.0001018169496092,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53076171875,0.0,0.0,7.520167855545878e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.0001018169132294,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0004829748941119,285.5502624511719,294.1499938964844,293.1499938964844,292.2711486816406,293.3538818359375,293.1451721191406,286.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302099399268,9.396678102291393e-09,0.0010302005102857,-0.0236672963947057,0.0,0.0,0.0,-0.0094711491838097,60.0,10.72193431854248,-0.0,-7.236215537886892e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.683334064902738e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001019702322082,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,7.531489245593548e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001019702031044,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0004837019951082,285.5556030273437,294.1499938964844,293.1499938964844,292.2449645996094,293.3501892089844,293.1466369628906,286.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317607084289,9.578019266598405e-09,0.0010317511623725,-0.0241420920938253,0.0,0.0,0.0,-0.0095610469579696,60.0,10.675959587097168,-0.0,-7.258017831190956e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,9.683334064902738e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,0.0001019702322082,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,7.531489245593548e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001019702031044,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,0.0004837019951082,285.5556030273437,294.1499938964844,293.1499938964844,292.2449645996094,293.3501892089844,293.1466369628906,286.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317607084289,9.578019266598405e-09,0.0010317511623725,-0.0241420920938253,0.0,0.0,0.0,-0.0095610469579696,60.0,10.675959587097168,-0.0,-7.258017831190956e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,9.700122609501705e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001021470307023,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,7.544547406723723e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0001021469943225,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0004845406510867,285.5609741210937,294.1499938964844,293.1499938964844,292.217529296875,293.3465576171875,293.1476745605469,286.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787179067188845e-09,0.0010335395345464,-0.0246897041797637,0.0,0.0,0.0,-0.0096647357568144,60.0,10.629441261291504,-0.0,-7.28320515008818e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,9.700122609501705e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001021470307023,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,7.544547406723723e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0001021469943225,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0004845406510867,285.5609741210937,294.1499938964844,293.1499938964844,292.217529296875,293.3465576171875,293.1476745605469,286.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787179067188845e-09,0.0010335395345464,-0.0246897041797637,0.0,0.0,0.0,-0.0096647357568144,60.0,10.629441261291504,-0.0,-7.28320515008818e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.719123045215385e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001023471049848,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,7.55932487663813e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001023470758809,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0004854897561017,285.56640625,294.1499938964844,293.1499938964844,292.1889953613281,293.34295654296875,293.1484069824219,286.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355735430493,1.0023889274179965e-08,0.0010355635313317,-0.0253094248473644,0.0,0.0,0.0,-0.0097820833325386,60.0,10.582555770874023,-0.0,-7.311762573181113e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,9.719123045215385e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001023471049848,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,7.55932487663813e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0001023470758809,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,0.0004854897561017,285.56640625,294.1499938964844,293.1499938964844,292.1889953613281,293.34295654296875,293.1484069824219,286.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355735430493,1.0023889274179965e-08,0.0010355635313317,-0.0253094248473644,0.0,0.0,0.0,-0.0097820833325386,60.0,10.582555770874023,-0.0,-7.311762573181113e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.729400335345416e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0001024553348543,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,7.567318243673071e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001024552984745,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0004860031185671,285.5691223144531,294.1499938964844,293.1499938964844,292.1744079589844,293.3411865234375,293.148681640625,286.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366688948124,1.0151927298807097e-08,0.0010366587666794,-0.0256446208804845,0.0,0.0,0.0,-0.0098455594852566,60.0,10.559025764465332,-0.0,-7.327232509624082e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.74016948021017e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001025687306537,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.575694326078519e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001025687015498,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0004865410737693,285.5718994140625,294.1499938964844,293.1499938964844,292.1596069335937,293.3394470214844,293.1488952636719,286.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378162842243,1.0286091089994898e-08,0.0010378059232607,-0.0259958487004041,0.0,0.0,0.0,-0.0099120698869228,60.0,10.535479545593262,-0.0,-7.343460595166108e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,9.76022274699062e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001027799080475,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.591291068820283e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0001027798789436,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.0004875427985098,285.5767517089844,294.1499938964844,293.1499938964844,292.13311767578125,293.3363952636719,293.14923095703125,286.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399523889645,1.0535930350386025e-08,0.0010399417951703,-0.026649871841073,0.0,0.0,0.0,-0.0100359227508306,60.0,10.494071006774902,-0.0,-7.37372758408128e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,9.763102571014316e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001028102269629,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,7.593530608573928e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.000102810197859,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0004876866296399,285.5774230957031,294.1499938964844,293.1499938964844,292.1294860839844,293.33599853515625,293.1492614746094,286.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402590269222,1.0571802988579291e-08,0.0010402484331279,-0.0267437770962715,0.0,0.0,0.0,-0.0100537063553929,60.0,10.48843765258789,-0.0,-7.378078947795076e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.787909948499872e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.000103071470221,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,7.612825720570982e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001030714338412,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,0.0004889258416369,285.5830078125,294.1499938964844,293.1499938964844,292.0988464355469,293.33258056640625,293.1495056152344,286.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042902120389,1.08808784204939e-08,0.0010428912937641,-0.0275528170168399,0.0,0.0,0.0,-0.0102069275453686,60.0,10.44159984588623,-0.0,-7.415619052153488e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,9.787909948499872e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.000103071470221,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,7.612825720570982e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001030714338412,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543212890625,0.0,0.0,0.0004889258416369,285.5830078125,294.1499938964844,293.1499938964844,292.0988464355469,293.33258056640625,293.1495056152344,286.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042902120389,1.08808784204939e-08,0.0010428912937641,-0.0275528170168399,0.0,0.0,0.0,-0.0102069275453686,60.0,10.44159984588623,-0.0,-7.415619052153488e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,9.814336954150348e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001033497537719,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,7.633379573235288e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.000103349724668,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0004902458749711,285.5886535644531,294.1499938964844,293.1499938964844,292.06787109375,293.3292236328125,293.149658203125,286.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457176249474,1.1210120831606218e-08,0.0010457064490765,-0.0284145884215831,0.0,0.0,0.0,-0.0103701464831829,60.0,10.395133972167969,-0.0,-7.455714268189696e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,9.814336954150348e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001033497537719,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,7.633379573235288e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.000103349724668,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0004902458749711,285.5886535644531,294.1499938964844,293.1499938964844,292.06787109375,293.3292236328125,293.149658203125,286.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457176249474,1.1210120831606218e-08,0.0010457064490765,-0.0284145884215831,0.0,0.0,0.0,-0.0103701464831829,60.0,10.395133972167969,-0.0,-7.455714268189696e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.842327563092113e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0001036445028148,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.655149966012686e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.000103644473711,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0004916440811939,285.5943603515625,294.1499938964844,293.1499938964844,292.0367126464844,293.325927734375,293.1497802734375,286.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486999526619,1.1558850765425175e-08,0.0010486883111298,-0.0293272994458675,0.0,0.0,0.0,-0.0105430269613862,60.0,10.349244117736816,-0.0,-7.498299936514742e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.842327563092113e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,0.0001036445028148,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.655149966012686e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.000103644473711,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0004916440811939,285.5943603515625,294.1499938964844,293.1499938964844,292.0367126464844,293.325927734375,293.1497802734375,286.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486999526619,1.1558850765425175e-08,0.0010486883111298,-0.0293272994458675,0.0,0.0,0.0,-0.0105430269613862,60.0,10.349244117736816,-0.0,-7.498299936514742e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.856846008915454e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0001037973925122,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,7.666442252229899e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0001037973634083,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0004923693486489,285.59722900390625,294.1499938964844,293.1499938964844,292.0211486816406,293.32427978515625,293.1498107910156,286.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050247112289,1.1739738958738144e-08,0.0010502353543415,-0.02980069629848,0.0,0.0,0.0,-0.0106327021494507,60.0,10.32655906677246,-0.0,-7.520436895447349e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679626464844,0.0,0.0,9.8716736829374e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675354003906,0.0,0.0,0.0001039535272866,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,7.67797464504838e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0001039534981828,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0004931099829263,285.60009765625,294.1499938964844,293.1499938964844,292.0055847167969,293.3226623535156,293.1498718261719,286.4033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518268682062,1.1924469411894734e-08,0.0010518148774281,-0.0302841328084468,0.0,0.0,0.0,-0.0107242809608578,60.0,10.304080963134766,-0.0,-7.543077629179606e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.9021453934256e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001042744115693,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,7.70167462178506e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0001042743824655,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0004946321132592,285.6058959960937,294.1499938964844,293.1499938964844,291.9747009277344,293.3194580078125,293.14990234375,286.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105507299304,1.2304117724681872e-08,0.0010550607694312,-0.031277596950531,0.0,0.0,0.0,-0.0109124854207038,60.0,10.259811401367188,-0.0,-7.589714812183956e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.9021453934256e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001042744115693,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,7.70167462178506e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722961425781,0.0,0.0,0.0001042743824655,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.0004946321132592,285.6058959960937,294.1499938964844,293.1499938964844,291.9747009277344,293.3194580078125,293.14990234375,286.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105507299304,1.2304117724681872e-08,0.0010550607694312,-0.031277596950531,0.0,0.0,0.0,-0.0109124854207038,60.0,10.259811401367188,-0.0,-7.589714812183956e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.93364374153316e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.000104606107925,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,7.726173498667777e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001046060788212,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.000496205582749,285.6117858886719,294.1499938964844,293.1499938964844,291.9441833496094,293.3163146972656,293.1499328613281,286.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058429130353,1.2696562023961633e-08,0.0010584164410829,-0.0323044471442699,0.0,0.0,0.0,-0.0111070368438959,60.0,10.216665267944336,-0.0,-7.638075061322527e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.93364374153316e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.000104606107925,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,7.726173498667777e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001046060788212,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.000496205582749,285.6117858886719,294.1499938964844,293.1499938964844,291.9441833496094,293.3163146972656,293.1499328613281,286.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058429130353,1.2696562023961633e-08,0.0010584164410829,-0.0323044471442699,0.0,0.0,0.0,-0.0111070368438959,60.0,10.216665267944336,-0.0,-7.638075061322527e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.965863137040289e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,0.0001049453931045,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,7.751232624286786e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0001049453640007,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004978149663656,285.6177062988281,294.1499938964844,293.1499938964844,291.91424560546875,293.313232421875,293.14996337890625,286.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618618689477,1.3097981366172462e-08,0.0010618487140163,-0.0333546809852123,0.0,0.0,0.0,-0.0113060371950268,60.0,10.174701690673828,-0.0,-7.687700076530747e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,9.965863137040289e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,0.0001049453931045,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,7.751232624286786e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815124511719,0.0,0.0,0.0001049453640007,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,0.0004978149663656,285.6177062988281,294.1499938964844,293.1499938964844,291.91424560546875,293.313232421875,293.14996337890625,286.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618618689477,1.3097981366172462e-08,0.0010618487140163,-0.0333546809852123,0.0,0.0,0.0,-0.0113060371950268,60.0,10.174701690673828,-0.0,-7.687700076530747e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,9.998604218708353e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.000105290171632,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,7.776698475936428e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001052901425282,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.000499450485222,285.6236877441406,294.1499938964844,293.1499938964844,291.8851013183594,293.3101806640625,293.14996337890625,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505909279842854e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.134011268615724,-0.0,-7.738293561487809e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
