time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,9.998604218708353e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.000105290171632,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,7.776698475936428e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,0.0001052901425282,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.000499450485222,285.6236877441406,294.1499938964844,293.1499938964844,291.8851013183594,293.3101806640625,293.14996337890625,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505909279842854e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.134011268615724,-0.0,-7.738293561487809e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001001510827336,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0001054639724316,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,7.78953472035937e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58856201171875,0.0,0.0,0.0001054639433277,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0005002748803235,285.6266784667969,294.1499938964844,293.1499938964844,291.8708801269531,293.30865478515625,293.1499938964844,286.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671087075024,1.3711542123928666e-08,0.0010670949704945,-0.0349597297608852,0.0,0.0,0.0,-0.0116102043539285,60.0,10.114270210266112,-0.0,-7.763860310205929e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001003162469714,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,0.0001056378896464,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,7.802381151122972e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,0.0001056378605426,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0005010999157093,285.62969970703125,294.1499938964844,293.1499938964844,291.85693359375,293.3071594238281,293.1499938964844,286.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917319741096893e-08,0.0010688544716686,-0.0354979746043682,0.0,0.0,0.0,-0.011712216772139,60.0,10.09492015838623,-0.0,-7.789486744513854e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0001006325474008,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001059709684341,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963439941406,0.0,0.0,7.826981891412288e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.0001059709466062,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0005026799044571,285.63555908203125,294.1499938964844,293.1499938964844,291.8309631347656,293.3043212890625,293.1499938964844,286.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722384322434,1.4311407170453094e-08,0.0010722241131588,-0.0365286879241466,0.0,0.0,0.0,-0.0119075812399387,60.0,10.058841705322266,-0.0,-7.83868330245241e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0001006456295726,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001059847490978,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,7.827999797882512e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.000105984719994,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0005027452716603,285.63580322265625,294.1499938964844,293.1499938964844,291.82989501953125,293.30419921875,293.1499938964844,286.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072377897799,1.4327711461703533e-08,0.0010723634622991,-0.0365713275969028,0.0,0.0,0.0,-0.0119156641885638,60.0,10.057385444641112,-0.0,-7.840721849561305e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0001009718616842,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001063282907125,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,7.853373244870454e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001063282616087,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0005043748533353,285.6419372558594,294.1499938964844,293.1499938964844,291.8042297363281,293.3013000488281,293.1499938964844,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758537100628,1.4734173880981416e-08,0.0010758390417322,-0.0376342870295047,0.0,0.0,0.0,-0.012117164209485,60.0,10.021688461303713,-0.0,-7.891630815493046e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007080078125,0.0,0.0,0.0001009718616842,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001063282907125,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,7.853373244870454e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001063282616087,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0005043748533353,285.6419372558594,294.1499938964844,293.1499938964844,291.8042297363281,293.3013000488281,293.1499938964844,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758537100628,1.4734173880981416e-08,0.0010758390417322,-0.0376342870295047,0.0,0.0,0.0,-0.012117164209485,60.0,10.021688461303713,-0.0,-7.891630815493046e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.000101292382169,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001066658151103,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,7.878302858443931e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001066657860064,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.000505975971464,285.64813232421875,294.1499938964844,293.1499938964844,291.78009033203125,293.2984313964844,293.1499938964844,286.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792687535285,1.5133524655652764e-08,0.0010792536195367,-0.0386785231530666,0.0,0.0,0.0,-0.0123151382431387,60.0,9.987791061401367,-0.0,-7.94181005403516e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.000101292382169,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001066658151103,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,7.878302858443931e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054992675781,0.0,0.0,0.0001066657860064,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.000505975971464,285.64813232421875,294.1499938964844,293.1499938964844,291.78009033203125,293.2984313964844,293.1499938964844,286.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792687535285,1.5133524655652764e-08,0.0010792536195367,-0.0386785231530666,0.0,0.0,0.0,-0.0123151382431387,60.0,9.987791061401367,-0.0,-7.94181005403516e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001016031019389,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001069930076482,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.90246922406368e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0001069929785444,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0005075280205346,285.6543884277344,294.1499938964844,293.1499938964844,291.7576599121094,293.2956237792969,293.1499938964844,286.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825792560353,1.5520653207090618e-08,0.0010825637727975,-0.0396906808018684,0.0,0.0,0.0,-0.0125070540234446,60.0,9.955946922302246,-0.0,-7.990605155328012e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001016031019389,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001069930076482,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,7.90246922406368e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0001069929785444,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0005075280205346,285.6543884277344,294.1499938964844,293.1499938964844,291.7576599121094,293.2956237792969,293.1499938964844,286.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825792560353,1.5520653207090618e-08,0.0010825637727975,-0.0396906808018684,0.0,0.0,0.0,-0.0125070540234446,60.0,9.955946922302246,-0.0,-7.990605155328012e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0001017539398162,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0001071518563549,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,7.91420170571655e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.000107151827251,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0005082815187051,285.65753173828125,294.1499938964844,293.1499938964844,291.7471618652344,293.2942199707031,293.1499938964844,286.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841860203072,1.5708595313412843e-08,0.0010841703042387,-0.0401820205152034,0.0,0.0,0.0,-0.0126002226024866,60.0,9.940879821777344,-0.0,-8.014347940843437e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001019012706819,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001073070015991,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,7.925660611363128e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0001073069724952,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0005090174963697,285.6606750488281,294.1499938964844,293.1499938964844,291.7371520996094,293.2928466796875,293.1499938964844,286.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857557645067,1.5892160476482786e-08,0.0010857398156076,-0.0406618863344192,0.0,0.0,0.0,-0.0126912221312522,60.0,9.926356315612791,-0.0,-8.037571319619019e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001021846037474,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.000107605359517,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,7.947697304189205e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001076053376891,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0005104328156448,285.6670227050781,294.1499938964844,293.1499938964844,291.7187805175781,293.29010009765625,293.1499938964844,286.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887749958783,1.6245177647533637e-08,0.0010887588141486,-0.0415846481919288,0.0,0.0,0.0,-0.0128662306815385,60.0,9.898845672607422,-0.0,-8.082326985459076e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.0001021846037474,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.000107605359517,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,7.947697304189205e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001076053376891,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62030029296875,0.0,0.0,0.0005104328156448,285.6670227050781,294.1499938964844,293.1499938964844,291.7187805175781,293.29010009765625,293.1499938964844,286.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887749958783,1.6245177647533637e-08,0.0010887588141486,-0.0415846481919288,0.0,0.0,0.0,-0.0128662306815385,60.0,9.898845672607422,-0.0,-8.082326985459076e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001024483863147,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0001078831337508,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,7.968213321873918e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.000107883104647,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0005117504042573,285.6734313964844,294.1499938964844,293.1499938964844,291.70269775390625,293.28741455078125,293.1499938964844,286.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915853781625,1.6573828531818435e-08,0.0010915688471868,-0.0424436256289482,0.0,0.0,0.0,-0.0130291553214192,60.0,9.873887062072754,-0.0,-8.1241054772363e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0001024483863147,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0001078831337508,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,7.968213321873918e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.000107883104647,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0005117504042573,285.6734313964844,294.1499938964844,293.1499938964844,291.70269775390625,293.28741455078125,293.1499938964844,286.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915853781625,1.6573828531818435e-08,0.0010915688471868,-0.0424436256289482,0.0,0.0,0.0,-0.0130291553214192,60.0,9.873887062072754,-0.0,-8.1241054772363e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001026915197144,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001081391674233,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,7.987124263308942e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001081391383195,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0005129649653099,285.67987060546875,294.1499938964844,293.1499938964844,291.6891174316406,293.2847900390625,293.1499938964844,286.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941759683191,1.6876761321782396e-08,0.0010941590880975,-0.0432353019714355,0.0,0.0,0.0,-0.0131793320178985,60.0,9.85150909423828,-0.0,-8.16270997461288e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001026915197144,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001081391674233,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,7.987124263308942e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001081391383195,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0005129649653099,285.67987060546875,294.1499938964844,293.1499938964844,291.6891174316406,293.2847900390625,293.1499938964844,286.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941759683191,1.6876761321782396e-08,0.0010941590880975,-0.0432353019714355,0.0,0.0,0.0,-0.0131793320178985,60.0,9.85150909423828,-0.0,-8.16270997461288e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001029099803417,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001083692113752,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,8.004115079529583e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001083691895473,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.000514056184329,285.6863708496094,294.1499938964844,293.1499938964844,291.67822265625,293.2821960449219,293.1499938964844,286.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965034598484,1.7148945374856342e-08,0.0010964863467961,-0.0439465567469596,0.0,0.0,0.0,-0.0133142648264765,60.0,9.83198070526123,-0.0,-8.197473988502679e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001029099803417,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,0.0001083692113752,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,8.004115079529583e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001083691895473,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.000514056184329,285.6863708496094,294.1499938964844,293.1499938964844,291.67822265625,293.2821960449219,293.1499938964844,286.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965034598484,1.7148945374856342e-08,0.0010964863467961,-0.0439465567469596,0.0,0.0,0.0,-0.0133142648264765,60.0,9.83198070526123,-0.0,-8.197473988502679e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0001030083440127,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,0.0001084727991838,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,8.011765748960897e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63873291015625,0.0,0.0,0.0001084727773559,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.0005145475734025,285.68963623046875,294.1499938964844,293.1499938964844,291.673828125,293.2809143066406,293.1499938964844,286.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975509649142,1.7271505114990763e-08,0.0010975337354466,-0.0442667976021766,0.0,0.0,0.0,-0.0133750196546316,60.0,9.82346248626709,-0.0,-8.21315140342449e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0001031003630487,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,0.0001085696931113,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,8.01892310846597e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001085696712834,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.000515007181093,285.6929016113281,294.1499938964844,293.1499938964844,291.6701965332031,293.2796325683594,293.1499938964844,286.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985310655087,1.7386149409048812e-08,0.0010985137196257,-0.0445663444697856,0.0,0.0,0.0,-0.0134318517521023,60.0,9.81566047668457,-0.0,-8.227830505802558e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001032639484037,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001087419586838,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,8.031645847950131e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001087419368559,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0005158243584446,285.699462890625,294.1499938964844,293.1499938964844,291.6652526855469,293.2771301269531,293.1499938964844,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100275083445,1.7589963263731082e-08,0.001100257388316,-0.0450988486409187,0.0,0.0,0.0,-0.0135328955948352,60.0,9.802030563354492,-0.0,-8.253957872739195e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0001032639484037,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001087419586838,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,8.031645847950131e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001087419368559,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0005158243584446,285.699462890625,294.1499938964844,293.1499938964844,291.6652526855469,293.2771301269531,293.1499938964844,286.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100275083445,1.7589963263731082e-08,0.001100257388316,-0.0450988486409187,0.0,0.0,0.0,-0.0135328955948352,60.0,9.802030563354492,-0.0,-8.253957872739195e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.0001033936641761,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.000108878557512,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,8.041734690777957e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001088785284082,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0005164723261259,285.7060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2746887207031,293.1499938964844,286.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.7751574432622874e-08,0.0011016394710168,-0.0455210618674755,0.0,0.0,0.0,-0.0136130135506391,60.0,9.79159450531006,-0.0,-8.274705010080653e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.0001033936641761,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.000108878557512,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,8.041734690777957e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001088785284082,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0005164723261259,285.7060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2746887207031,293.1499938964844,286.5326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.7751574432622874e-08,0.0011016394710168,-0.0455210618674755,0.0,0.0,0.0,-0.0136130135506391,60.0,9.79159450531006,-0.0,-8.274705010080653e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001034959568642,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001089862707885,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,8.049690950429067e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001089862489607,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0005169832729734,285.71270751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.27227783203125,293.1499938964844,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027465807273,1.7879010272281448e-08,0.0011027287691831,-0.0458539761602878,0.0,0.0,0.0,-0.0136761870235204,60.0,9.78373908996582,-0.0,-8.291083020139922e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.0001034959568642,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.0001089862707885,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,8.049690950429067e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001089862489607,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0005169832729734,285.71270751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.27227783203125,293.1499938964844,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027465807273,1.7879010272281448e-08,0.0011027287691831,-0.0458539761602878,0.0,0.0,0.0,-0.0136761870235204,60.0,9.78373908996582,-0.0,-8.291083020139922e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0001035845125443,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001090795267373,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,8.056578371906653e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0001090795049094,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0005174256511963,285.7193908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2698974609375,293.1499938964844,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036902433261,1.7989338019219758e-08,0.0011036721989512,-0.0461421869695186,0.0,0.0,0.0,-0.0137308817356824,60.0,9.776208877563477,-0.0,-8.305275400743994e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0001035845125443,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001090795267373,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,8.056578371906653e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0001090795049094,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0005174256511963,285.7193908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2698974609375,293.1499938964844,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036902433261,1.7989338019219758e-08,0.0011036721989512,-0.0461421869695186,0.0,0.0,0.0,-0.0137308817356824,60.0,9.776208877563477,-0.0,-8.305275400743994e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,0.0001036212852341,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001091182493837,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,8.059438550844789e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656799316406,0.0,0.0,0.0001091182275558,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0005176093545742,285.7227478027344,294.1499938964844,293.1499938964844,291.6635437011719,293.26873779296875,293.1499938964844,286.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040816316381,1.803515026210789e-08,0.0011040635872632,-0.0462618581950664,0.0,0.0,0.0,-0.0137535911053419,60.0,9.772202491760254,-0.0,-8.311172905450803e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0001036545145325,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.0001091532394639,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,8.062022970989347e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.000109153217636,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.668212890625,0.0,0.0,0.0005177753046154,285.7261047363281,294.1499938964844,293.1499938964844,291.6635437011719,293.267578125,293.1499938964844,286.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044351849704,1.807653937646592e-08,0.0011044171405956,-0.0463699735701084,0.0,0.0,0.0,-0.0137741081416606,60.0,9.7680082321167,-0.0,-8.316501975969005e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001037097536027,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.000109211403469,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,8.066319423960522e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001092113816412,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0005180512671358,285.7328186035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2652893066406,293.1499938964844,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050243629142,1.8145350111353764e-08,0.0011050063185393,-0.0465497188270092,0.0,0.0,0.0,-0.013808224350214,60.0,9.75900173187256,-0.0,-8.325365996597611e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001037097536027,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.000109211403469,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,8.066319423960522e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001092113816412,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0005180512671358,285.7328186035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2652893066406,293.1499938964844,286.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050243629142,1.8145350111353764e-08,0.0011050063185393,-0.0465497188270092,0.0,0.0,0.0,-0.013808224350214,60.0,9.75900173187256,-0.0,-8.325365996597611e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001037445254041,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0001092480306397,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,8.069023897405714e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001092480088118,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.000518224958796,285.7395935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2630615234375,293.1499938964844,286.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053947964683,1.8188666572882546e-08,0.0011053765192627,-0.0466628596186637,0.0,0.0,0.0,-0.0138296969234943,60.0,9.748716354370115,-0.0,-8.330948020329745e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001037445254041,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0001092480306397,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,8.069023897405714e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001092480088118,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.000518224958796,285.7395935058594,294.1499938964844,293.1499938964844,291.6635437011719,293.2630615234375,293.1499938964844,286.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053947964683,1.8188666572882546e-08,0.0011053765192627,-0.0466628596186637,0.0,0.0,0.0,-0.0138296969234943,60.0,9.748716354370115,-0.0,-8.330948020329745e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001037598776747,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001092641905415,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,8.07021715445444e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001092641687137,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0005183016764931,285.74639892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2608642578125,293.1499938964844,286.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055582435801,1.8207769514333453e-08,0.0011055399663746,-0.0467127598822116,0.0,0.0,0.0,-0.0138391675427556,60.0,9.737125396728516,-0.0,-8.333410050909151e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001037598776747,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0001092641905415,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,8.07021715445444e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001092641687137,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0005183016764931,285.74639892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2608642578125,293.1499938964844,286.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055582435801,1.8207769514333453e-08,0.0011055399663746,-0.0467127598822116,0.0,0.0,0.0,-0.0138391675427556,60.0,9.737125396728516,-0.0,-8.333410050909151e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
