time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001037537367665,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001092577222152,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,8.06973985163495e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0001092577003873,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0005182710010558,285.7532043457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2587280273437,293.1499938964844,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054927017539,1.82001027582146e-08,0.0011054745409637,-0.0466927364468574,0.0,0.0,0.0,-0.0138353677466511,60.0,9.724038124084473,-0.0,-8.332422396506446e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,0.0001037537367665,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001092577222152,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,8.06973985163495e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0001092577003873,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0005182710010558,285.7532043457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2587280273437,293.1499938964844,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054927017539,1.82001027582146e-08,0.0011054745409637,-0.0466927364468574,0.0,0.0,0.0,-0.0138353677466511,60.0,9.724038124084473,-0.0,-8.332422396506446e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,0.0001037409238051,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933898925781,0.0,0.0,0.0001092442325898,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942138671875,0.0,0.0,8.068743773037568e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0001092442107619,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0005182070308364,285.7566223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2576599121094,293.1499938964844,286.587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053557973355,1.818412975751471e-08,0.0011053376365453,-0.0466510131955146,0.0,0.0,0.0,-0.0138274477794766,60.0,9.716788291931152,-0.0,-8.330363243658213e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001037237525451,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0001092261518351,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,8.067407907219604e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0001092261300073,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961975097656,0.0,0.0,0.0005181212327443,285.7600402832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2566223144531,293.1499938964844,286.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051722103729,1.8162721104886266e-08,0.0011051540495827,-0.0465950928628444,0.0,0.0,0.0,-0.0138168316334486,60.0,9.709195137023926,-0.0,-8.327604206215258e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.00010367588402,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0001091757440008,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,8.063684799708426e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001091757221729,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0005178821156732,285.7668762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2545471191406,293.1499938964844,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046631261706,1.8103060384078162e-08,0.0011046450817957,-0.0464392527937889,0.0,0.0,0.0,-0.0137872612103819,60.0,9.6930513381958,-0.0,-8.319917554899804e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.00010367588402,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0001091757440008,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027282714844,0.0,0.0,8.063684799708426e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001091757221729,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0005178821156732,285.7668762207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2545471191406,293.1499938964844,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046631261706,1.8103060384078162e-08,0.0011046450817957,-0.0464392527937889,0.0,0.0,0.0,-0.0137872612103819,60.0,9.6930513381958,-0.0,-8.319917554899804e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001036026369547,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001090986115741,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,8.05798772489652e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001090985897462,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0005175162223167,285.77374267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2525329589844,293.1499938964844,286.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038824450224,1.8011775182458223e-08,0.0011038644006475,-0.0462007969617843,0.0,0.0,0.0,-0.0137420073151588,60.0,9.675012588500977,-0.0,-8.308163756964859e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,0.0001036026369547,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001090986115741,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,8.05798772489652e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001090985897462,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0005175162223167,285.77374267578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2525329589844,293.1499938964844,286.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038824450224,1.8011775182458223e-08,0.0011038644006475,-0.0462007969617843,0.0,0.0,0.0,-0.0137420073151588,60.0,9.675012588500977,-0.0,-8.308163756964859e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001035086170304,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001089996003429,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,8.050675387494266e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.000108999578515,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0005170466029085,285.7806396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.25054931640625,293.1499938964844,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028805747628,1.7894608461688222e-08,0.0011028627632185,-0.0458947233855724,0.0,0.0,0.0,-0.0136839225888252,60.0,9.655320167541504,-0.0,-8.293088882282974e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0001035086170304,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0001089996003429,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,8.050675387494266e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.000108999578515,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0005170466029085,285.7806396484375,294.1499938964844,293.1499938964844,291.6635437011719,293.25054931640625,293.1499938964844,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028805747628,1.7894608461688222e-08,0.0011028627632185,-0.0458947233855724,0.0,0.0,0.0,-0.0136839225888252,60.0,9.655320167541504,-0.0,-8.293088882282974e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.0001033941007335,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001088790086214,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,8.041768160182983e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001088789867935,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0005164745962247,285.7875366210937,294.1499938964844,293.1499938964844,291.6635437011719,293.24859619140625,293.1499938964844,286.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016604257747,1.7751899505924484e-08,0.0011016426142305,-0.0455219149589538,0.0,0.0,0.0,-0.0136131774634122,60.0,9.63397216796875,-0.0,-8.274746932102064e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.0001033941007335,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001088790086214,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,8.041768160182983e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001088789867935,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0005164745962247,285.7875366210937,294.1499938964844,293.1499938964844,291.6635437011719,293.24859619140625,293.1499938964844,286.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016604257747,1.7751899505924484e-08,0.0011016426142305,-0.0455219149589538,0.0,0.0,0.0,-0.0136131774634122,60.0,9.63397216796875,-0.0,-8.274746932102064e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0001033338339766,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0001088155404431,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,8.037080260692164e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001088155186153,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220458984375,0.0,0.0,0.0005161734879948,285.7909851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2476501464844,293.1499938964844,286.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010179296135,1.7676789809684124e-08,0.0011010002344846,-0.0453256927430629,0.0,0.0,0.0,-0.013575941324234,60.0,9.622836112976074,-0.0,-8.265101314464118e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0001032720610965,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0001087504933821,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,8.032275945879519e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,0.0001087504715542,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0005158649291843,285.79443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2467041015625,293.1499938964844,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003596009686,1.7599813162405553e-08,0.0011003419058397,-0.0451245829463005,0.0,0.0,0.0,-0.0135377803817391,60.0,9.61153507232666,-0.0,-8.25522192826611e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001031433421303,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001086149495677,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,8.022264955798164e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001086149277398,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0005152220255695,285.8013610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2448425292969,293.1499938964844,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989883448928,1.7439413468878232e-08,0.0010989708825945,-0.0447055101394653,0.0,0.0,0.0,-0.0134582659229636,60.0,9.588519096374512,-0.0,-8.234654558236798e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001031433421303,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001086149495677,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,8.022264955798164e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001086149277398,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.0005152220255695,285.8013610839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2448425292969,293.1499938964844,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989883448928,1.7439413468878232e-08,0.0010989708825945,-0.0447055101394653,0.0,0.0,0.0,-0.0134582659229636,60.0,9.588519096374512,-0.0,-8.234654558236798e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001030002895276,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001084643081412,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,8.011137833818793e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001084642863133,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0005145074101164,285.80828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2430114746094,293.1499938964844,286.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974640026688,1.7261148954617056e-08,0.0010974466567859,-0.0442397370934486,0.0,0.0,0.0,-0.0133698936551809,60.0,9.564471244812012,-0.0,-8.2118262412223e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,0.0001030002895276,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001084643081412,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,8.011137833818793e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0001084642863133,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0005145074101164,285.80828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2430114746094,293.1499938964844,286.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974640026688,1.7261148954617056e-08,0.0010974466567859,-0.0442397370934486,0.0,0.0,0.0,-0.0133698936551809,60.0,9.564471244812012,-0.0,-8.2118262412223e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001028407787089,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001082963353837,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,7.998731598490849e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001082963135559,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005137106636539,285.8152160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2412414550781,293.1499938964844,286.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957643389701,1.7062379953358686e-08,0.0010957472259178,-0.0437203533947467,0.0,0.0,0.0,-0.0132713560014963,60.0,9.539263725280762,-0.0,-8.186409417021424e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001028407787089,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,0.0001082963353837,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,7.998731598490849e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,0.0001082963135559,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.0005137106636539,285.8152160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2412414550781,293.1499938964844,286.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957643389701,1.7062379953358686e-08,0.0010957472259178,-0.0437203533947467,0.0,0.0,0.0,-0.0132713560014963,60.0,9.539263725280762,-0.0,-8.186409417021424e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.000102664125734,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001081103036995,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,7.984991680132225e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001081102818716,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0005128281773068,285.8221435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.239501953125,293.1499938964844,286.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938820196315,1.6842246708392853e-08,0.0010938651394098,-0.0431451052427291,0.0,0.0,0.0,-0.0131622273474931,60.0,9.512777328491213,-0.0,-8.158306741279375e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485656738281,0.0,0.0,0.000102664125734,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001081103036995,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,7.984991680132225e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001081102818716,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0005128281773068,285.8221435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.239501953125,293.1499938964844,286.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938820196315,1.6842246708392853e-08,0.0010938651394098,-0.0431451052427291,0.0,0.0,0.0,-0.0131622273474931,60.0,9.512777328491213,-0.0,-8.158306741279375e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,0.0001025682286126,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0001080093206837,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,7.977533095981926e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0001080092988559,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0005123491864651,285.8256225585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2386169433594,293.1499938964844,286.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928601259365,1.6722749407449555e-08,0.0010928433621302,-0.0428328216075897,0.0,0.0,0.0,-0.013102987781167,60.0,9.49891757965088,-0.0,-8.143071994481944e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001024703378789,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001079062349162,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,7.969919533934444e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0001079062203643,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0005118602421134,285.8291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.23779296875,293.1499938964844,286.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091816346161,1.6600772312358458e-08,0.0010917998151853,-0.0425140410661697,0.0,0.0,0.0,-0.013042515143752,60.0,9.48484706878662,-0.0,-8.127535267021815e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0001022697397274,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0001076949993148,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,7.954316970426589e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001076949774869,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0005108581972308,285.8360290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2361145019531,293.1499938964844,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896796593442,1.6350806930631734e-08,0.0010896633611992,-0.0418607369065284,0.0,0.0,0.0,-0.0129186026751995,60.0,9.456263542175291,-0.0,-8.095743453395698e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0001022697397274,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,0.0001076949993148,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,7.954316970426589e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76025390625,0.0,0.0,0.0001076949774869,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,0.0005108581972308,285.8360290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2361145019531,293.1499938964844,286.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896796593442,1.6350806930631734e-08,0.0010896633611992,-0.0418607369065284,0.0,0.0,0.0,-0.0129186026751995,60.0,9.456263542175291,-0.0,-8.095743453395698e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001020620184135,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001074762549251,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,7.938161434140056e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001074762403732,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0005098205874674,285.8429870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2344665527344,293.1499938964844,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874662548303,1.6091973975562723e-08,0.0010874501895159,-0.0411841943860054,0.0,0.0,0.0,-0.0127902878448367,60.0,9.426898956298828,-0.0,-8.062888667836887e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001020620184135,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001074762549251,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,7.938161434140056e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001074762403732,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659912109375,0.0,0.0,0.0005098205874674,285.8429870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2344665527344,293.1499938964844,286.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874662548303,1.6091973975562723e-08,0.0010874501895159,-0.0411841943860054,0.0,0.0,0.0,-0.0127902878448367,60.0,9.426898956298828,-0.0,-8.062888667836887e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001018559269141,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001072592349373,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,7.922131771920249e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001072592131095,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0005087911267764,285.8499450683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2328491210937,293.1499938964844,286.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852703126147,1.5835167843647472e-08,0.0010852544801309,-0.0405129007995128,0.0,0.0,0.0,-0.0126629788428545,60.0,9.397327423095703,-0.0,-8.030357179222848e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001018559269141,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001072592349373,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,7.922131771920249e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001072592131095,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0005087911267764,285.8499450683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2328491210937,293.1499938964844,286.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852703126147,1.5835167843647472e-08,0.0010852544801309,-0.0405129007995128,0.0,0.0,0.0,-0.0126629788428545,60.0,9.397327423095703,-0.0,-8.030357179222848e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001016575843095,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001070503712981,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.906705286586657e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001070503494702,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.00050780037418,285.8568725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2312927246094,293.1499938964844,286.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831567924469,1.5588017987511193e-08,0.0010831411927938,-0.0398667976260185,0.0,0.0,0.0,-0.0125404568389058,60.0,9.368036270141602,-0.0,-7.999111062417796e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001016575843095,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001070503712981,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.906705286586657e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0001070503494702,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,0.00050780037418,285.8568725585937,294.1499938964844,293.1499938964844,291.6635437011719,293.2312927246094,293.1499938964844,286.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831567924469,1.5588017987511193e-08,0.0010831411927938,-0.0398667976260185,0.0,0.0,0.0,-0.0125404568389058,60.0,9.368036270141602,-0.0,-7.999111062417796e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001015648595057,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0001069527206709,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,7.899492629803717e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.000106952706119,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0005073371576145,285.8603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.23052978515625,293.1499938964844,286.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821688920259,1.5472474856892404e-08,0.0010821534087881,-0.0395647250115871,0.0,0.0,0.0,-0.0124831777065992,60.0,9.353753089904783,-0.0,-7.984524330595377e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001014745575957,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001068576311809,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,7.892469875514507e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001068576166289,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0005068861064501,285.86383056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2297668457031,293.1499938964844,286.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812075342983,1.5359956861971114e-08,0.0010811921674758,-0.0392705500125885,0.0,0.0,0.0,-0.0124274026602506,60.0,9.339651107788086,-0.0,-7.970331949991305e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001013031142065,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0001066770928446,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,7.879135227994993e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001066770710167,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.000506029697135,285.8707580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793795809149,1.5146319753966964e-08,0.0010793644469231,-0.0387119799852371,0.0,0.0,0.0,-0.012321488931775,60.0,9.312019348144531,-0.0,-7.943420143874391e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,0.0001013031142065,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0001066770928446,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,7.879135227994993e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001066770710167,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.000506029697135,285.8707580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2282409667969,293.1499938964844,286.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793795809149,1.5146319753966964e-08,0.0010793644469231,-0.0387119799852371,0.0,0.0,0.0,-0.012321488931775,60.0,9.312019348144531,-0.0,-7.943420143874391e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0001011545973597,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0001065206961357,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,7.867583190090954e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,0.0001065206743078,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0005052878404967,285.8777160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2267761230469,293.1499938964844,286.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107779703103,1.4961255345724567e-08,0.0010777821298688,-0.0382280796766281,0.0,0.0,0.0,-0.0122297443449497,60.0,9.285895347595217,-0.0,-7.920144184936363e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,0.0001011545973597,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0001065206961357,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,7.867583190090954e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,0.0001065206743078,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0005052878404967,285.8777160644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2267761230469,293.1499938964844,286.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107779703103,1.4961255345724567e-08,0.0010777821298688,-0.0382280796766281,0.0,0.0,0.0,-0.0122297443449497,60.0,9.285895347595217,-0.0,-7.920144184936363e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001010286650853,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001063880845322,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,7.857789023546502e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001063880627043,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0005046587903052,285.8846740722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2253112792969,293.1499938964844,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764551116153,1.4804332870710368e-08,0.0010764403268694,-0.0378177464008331,0.0,0.0,0.0,-0.0121519519016146,60.0,9.261423110961914,-0.0,-7.900435150531848e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
