time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0001010286650853,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001063880845322,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,7.857789023546502e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001063880627043,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0005046587903052,285.8846740722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2253112792969,293.1499938964844,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764551116153,1.4804332870710368e-08,0.0010764403268694,-0.0378177464008331,0.0,0.0,0.0,-0.0121519519016146,60.0,9.261423110961914,-0.0,-7.900435150531848e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0001009286861517,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001062827941495,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.850012480048463e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001062827795976,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0005041593685746,285.8916320800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2239074707031,293.1499938964844,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753896785899,1.4679744531065353e-08,0.0010753750102594,-0.0374919511377811,0.0,0.0,0.0,-0.0120901884511113,60.0,9.238869667053224,-0.0,-7.884803920887863e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,0.0001009286861517,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001062827941495,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,7.850012480048463e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,0.0001062827795976,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0005041593685746,285.8916320800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2239074707031,293.1499938964844,286.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753896785899,1.4679744531065353e-08,0.0010753750102594,-0.0374919511377811,0.0,0.0,0.0,-0.0120901884511113,60.0,9.238869667053224,-0.0,-7.884803920887863e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109741210937,0.0,0.0,0.0001008922627079,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.000106244442577,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,7.847179949749261e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.000106244428025,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.0005039774696342,285.8951110839844,294.1499938964844,293.1499938964844,291.6635437011719,293.22320556640625,293.1499938964844,286.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750021319836,1.4634359501997096e-08,0.001074987463653,-0.0373732671141624,0.0,0.0,0.0,-0.0120676923543214,60.0,9.228628158569336,-0.0,-7.879113894659896e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001008587059914,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8137512207031,0.0,0.0,0.0001062091032508,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,7.844569336157292e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,0.0001062090886989,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0005038098315708,285.8985900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2225036621094,293.1499938964844,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746453190222,1.4592543173819196e-08,0.0010746306506916,-0.0372639149427413,0.0,0.0,0.0,-0.0120469657704234,60.0,9.218657493591309,-0.0,-7.873872931440928e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0001008120598271,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.000106159983261,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.84094154369086e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001061599687091,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0005035768263041,285.90557861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2211608886719,293.1499938964844,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741462465375,1.4534405679000884e-08,0.0010741316946223,-0.0371118783950805,0.0,0.0,0.0,-0.012018134817481,60.0,9.200202941894531,-0.0,-7.866589157856654e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0001008120598271,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.000106159983261,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.84094154369086e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0001061599687091,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,0.0005035768263041,285.90557861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2211608886719,293.1499938964844,286.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741462465375,1.4534405679000884e-08,0.0010741316946223,-0.0371118783950805,0.0,0.0,0.0,-0.012018134817481,60.0,9.200202941894531,-0.0,-7.866589157856654e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0001007979008136,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0001061450748238,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,7.839840691303834e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001061450602719,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0005035061039961,285.9125671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2198181152344,293.1499938964844,286.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739956051111,1.4516757573801442e-08,0.0010739811696112,-0.0370657257735729,0.0,0.0,0.0,-0.0120093878358602,60.0,9.184279441833496,-0.0,-7.86437936994844e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,0.0001007979008136,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,0.0001061450748238,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,7.839840691303834e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001061450602719,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0005035061039961,285.9125671386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2198181152344,293.1499938964844,286.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739956051111,1.4516757573801442e-08,0.0010739811696112,-0.0370657257735729,0.0,0.0,0.0,-0.0120093878358602,60.0,9.184279441833496,-0.0,-7.86437936994844e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0001008092222036,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001061569928424,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.84072108217515e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001061569782905,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005035626236349,285.9195556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741160949692,1.4530850300786824e-08,0.0010741015430539,-0.0371025800704956,0.0,0.0,0.0,-0.0120163736864924,60.0,9.1705322265625,-0.0,-7.866144358104067e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,0.0001008092222036,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0001061569928424,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,7.84072108217515e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001061569782905,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005035626236349,285.9195556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.218505859375,293.1499938964844,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741160949692,1.4530850300786824e-08,0.0010741015430539,-0.0371025800704956,0.0,0.0,0.0,-0.0120163736864924,60.0,9.1705322265625,-0.0,-7.866144358104067e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.0001008433755487,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0001061929651768,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,7.843377534300089e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001061929506249,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0005037332884967,285.9265441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2172241210937,293.1499938964844,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744798928499,1.4573398487982558e-08,0.0010744653409346,-0.0372138507664203,0.0,0.0,0.0,-0.0120374662801623,60.0,9.158860206604004,-0.0,-7.871474139165002e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.0001008433755487,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0001061929651768,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,7.843377534300089e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0001061929506249,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,0.0005037332884967,285.9265441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2172241210937,293.1499938964844,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744798928499,1.4573398487982558e-08,0.0010744653409346,-0.0372138507664203,0.0,0.0,0.0,-0.0120374662801623,60.0,9.158860206604004,-0.0,-7.871474139165002e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0001008694525808,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001062204173649,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,7.845405343687162e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411865234375,0.0,0.0,0.000106220402813,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,0.0005038634990341,285.9300537109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2165832519531,293.1499938964844,286.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747583582997,1.4605880949147833e-08,0.0010747436899691,-0.0372987948358058,0.0,0.0,0.0,-0.0120535725727677,60.0,9.153862953186035,-0.0,-7.875544127955436e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.0001008972903946,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0001062497394741,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,7.847570668673143e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0001062497176462,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0005040025571361,285.9335632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2159423828125,293.1499938964844,286.7671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750552173703,1.4640562540080282e-08,0.0010750406654551,-0.0373894907534122,0.0,0.0,0.0,-0.0120707675814628,60.0,9.149105072021484,-0.0,-7.879891228412816e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001009646293823,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001063206436811,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,7.852807902963832e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001063206291291,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0005043389392085,285.94061279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757714044302,1.4724453656356218e-08,0.0010757567360997,-0.0376088693737983,0.0,0.0,0.0,-0.0121123502030968,60.0,9.14048957824707,-0.0,-7.89041152415848e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001009646293823,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001063206436811,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,7.852807902963832e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0001063206291291,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0005043389392085,285.94061279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2147216796875,293.1499938964844,286.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757714044302,1.4724453656356218e-08,0.0010757567360997,-0.0376088693737983,0.0,0.0,0.0,-0.0121123502030968,60.0,9.14048957824707,-0.0,-7.89041152415848e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001010503692668,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001064109310391,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,7.859476318117231e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0001064109164872,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0005047672311775,285.9476623535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2135009765625,293.1499938964844,286.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766847990453,1.4831270434001452e-08,0.0010766700142994,-0.0378881879150867,0.0,0.0,0.0,-0.0121653024107217,60.0,9.133584022521973,-0.0,-7.90381662341133e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,0.0001010503692668,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001064109310391,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,7.859476318117231e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0001064109164872,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0005047672311775,285.9476623535156,294.1499938964844,293.1499938964844,291.6635437011719,293.2135009765625,293.1499938964844,286.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766847990453,1.4831270434001452e-08,0.0010766700142994,-0.0378881879150867,0.0,0.0,0.0,-0.0121653024107217,60.0,9.133584022521973,-0.0,-7.90381662341133e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001011472049867,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.000106512903585,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,7.867008389439434e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001065128890331,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0005052509368397,285.9547119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,286.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777165880426,1.4951918814176682e-08,0.0010777016868814,-0.0382036678493022,0.0,0.0,0.0,-0.0122251128777861,60.0,9.12779140472412,-0.0,-7.918971078879623e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001011472049867,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.000106512903585,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,7.867008389439434e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001065128890331,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0005052509368397,285.9547119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2123107910156,293.1499938964844,286.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777165880426,1.4951918814176682e-08,0.0010777016868814,-0.0382036678493022,0.0,0.0,0.0,-0.0122251128777861,60.0,9.12779140472412,-0.0,-7.918971078879623e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001012562934192,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001066277836798,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,7.875492883613333e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001066277691279,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0005057958769612,285.9617919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21112060546875,293.1499938964844,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788787622004,1.508783498138655e-08,0.0010788637446239,-0.0385590568184852,0.0,0.0,0.0,-0.0122924922034144,60.0,9.123169898986816,-0.0,-7.936061052760125e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0001012562934192,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001066277836798,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,7.875492883613333e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001066277691279,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0005057958769612,285.9617919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21112060546875,293.1499938964844,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788787622004,1.508783498138655e-08,0.0010788637446239,-0.0385590568184852,0.0,0.0,0.0,-0.0122924922034144,60.0,9.123169898986816,-0.0,-7.936061052760125e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001013155851978,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0001066902186721,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,7.880104385549203e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001066902041202,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0005060920957475,285.96533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2105407714844,293.1499938964844,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795110138133,1.5161704780553012e-08,0.0010794958798214,-0.0387522056698799,0.0,0.0,0.0,-0.0123291155323386,60.0,9.121333122253418,-0.0,-7.945357083372073e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.000101376317616,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001067541743395,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,7.88482793723233e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,0.0001067541597876,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0005063954158686,285.9689025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2099609375,293.1499938964844,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801585158333,1.5237372252840942e-08,0.0010801432654261,-0.0389500483870506,0.0,0.0,0.0,-0.0123666292056441,60.0,9.119658470153809,-0.0,-7.95488475091588e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001015024099615,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.00010688695329,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,7.894635200500488e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,0.0001068869387381,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0005070252809673,285.9760131835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2088317871094,293.1499938964844,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815009009093,1.539446969900382e-08,0.0010814855340868,-0.0393607877194881,0.0,0.0,0.0,-0.0124445036053657,60.0,9.116734504699709,-0.0,-7.974684024247838e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,0.0001015024099615,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.00010688695329,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,7.894635200500488e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,0.0001068869387381,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0005070252809673,285.9760131835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2088317871094,293.1499938964844,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815009009093,1.539446969900382e-08,0.0010814855340868,-0.0393607877194881,0.0,0.0,0.0,-0.0124445036053657,60.0,9.116734504699709,-0.0,-7.974684024247838e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001016386886476,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001070304570021,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,7.905234087957069e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001070304424501,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0005077060195617,285.9831237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2077331542969,293.1499938964844,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829527163878,1.5564259214784215e-08,0.00108293723315,-0.0398046858608722,0.0,0.0,0.0,-0.0125286746770143,60.0,9.114753723144531,-0.0,-7.996110440444681e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8878173828125,0.0,0.0,0.0001016386886476,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001070304570021,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,7.905234087957069e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001070304424501,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0005077060195617,285.9831237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2077331542969,293.1499938964844,286.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829527163878,1.5564259214784215e-08,0.00108293723315,-0.0398046858608722,0.0,0.0,0.0,-0.0125286746770143,60.0,9.114753723144531,-0.0,-7.996110440444681e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001017811664496,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.000107180494524,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,7.916316098999232e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001071804799721,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.0005084177246317,285.9902648925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2066345214844,293.1499938964844,286.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844707721844,1.574177765917284e-08,0.0010844550561159,-0.0402687676250934,0.0,0.0,0.0,-0.0126166772097349,60.0,9.113438606262209,-0.0,-8.018542985155366e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001017811664496,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.000107180494524,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,7.916316098999232e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001071804799721,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.0005084177246317,285.9902648925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2066345214844,293.1499938964844,286.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844707721844,1.574177765917284e-08,0.0010844550561159,-0.0402687676250934,0.0,0.0,0.0,-0.0126166772097349,60.0,9.113438606262209,-0.0,-8.018542985155366e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001019298360915,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.000107337051304,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,7.927879050839692e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001073370367521,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0005091603961773,285.9974365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860547190532,1.592700904495814e-08,0.0010860388865694,-0.0407529845833778,0.0,0.0,0.0,-0.0127085037529468,60.0,9.112748146057127,-0.0,-8.041983790008089e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0001019298360915,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002685546875,0.0,0.0,0.000107337051304,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,7.927879050839692e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001073370367521,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0005091603961773,285.9974365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.20556640625,293.1499938964844,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860547190532,1.592700904495814e-08,0.0010860388865694,-0.0407529845833778,0.0,0.0,0.0,-0.0127085037529468,60.0,9.112748146057127,-0.0,-8.041983790008089e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0001020067502395,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0001074180472642,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,7.933861343190074e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,0.0001074180327123,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0005095445667393,286.00103759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2050476074219,293.1499938964844,286.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868746321648,1.6022839943730105e-08,0.0010868585668504,-0.0410034842789173,0.0,0.0,0.0,-0.0127560133114457,60.0,9.112672805786133,-0.0,-8.054124123191286e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001020845011225,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0001074999236152,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,7.939908391563222e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90673828125,0.0,0.0,0.0001074999090633,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.0005099329864606,286.0046081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2044982910156,293.1499938964844,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877032764256,1.6119715340323637e-08,0.0010876872111111,-0.0412567108869552,0.0,0.0,0.0,-0.0128040397539734,60.0,9.112700462341309,-0.0,-8.066406564921635e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001022423166432,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001076661064871,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,7.952182932058349e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001076660919352,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0005107212928123,286.0118103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2034606933594,293.1499938964844,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893840808421,1.631634205523369e-08,0.001089367782697,-0.0417706556618213,0.0,0.0,0.0,-0.0129015119746327,60.0,9.112979888916016,-0.0,-8.09136437851521e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001022423166432,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001076661064871,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9135131835937,0.0,0.0,7.952182932058349e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001076660919352,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0005107212928123,286.0118103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2034606933594,293.1499938964844,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893840808421,1.631634205523369e-08,0.001089367782697,-0.0417706556618213,0.0,0.0,0.0,-0.0129015119746327,60.0,9.112979888916016,-0.0,-8.09136437851521e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001024046796374,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001078370842151,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,7.964811084093526e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001078370696632,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0005115323583595,286.0190124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.20245361328125,293.1499938964844,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911138961091,1.6518638901175112e-08,0.0010910973651334,-0.042299386113882,0.0,0.0,0.0,-0.0130017977207899,60.0,9.113707542419434,-0.0,-8.117082472836047e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001024046796374,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001078370842151,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.919921875,0.0,0.0,7.964811084093526e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001078370696632,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,0.0005115323583595,286.0190124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.20245361328125,293.1499938964844,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911138961091,1.6518638901175112e-08,0.0010910973651334,-0.042299386113882,0.0,0.0,0.0,-0.0130017977207899,60.0,9.113707542419434,-0.0,-8.117082472836047e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
