time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0001025666497298,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0001080076472135,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,7.977409404702485e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001080076326616,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0005123414448462,286.0262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2014465332031,293.1499938964844,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928394040092,1.6720447248985693e-08,0.0010928226402029,-0.042826808989048,0.0,0.0,0.0,-0.0131018413230776,60.0,9.114412307739258,-0.0,-8.142778540332074e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0001025666497298,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0001080076472135,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,7.977409404702485e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001080076326616,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,0.0005123414448462,286.0262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2014465332031,293.1499938964844,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928394040092,1.6720447248985693e-08,0.0010928226402029,-0.042826808989048,0.0,0.0,0.0,-0.0131018413230776,60.0,9.114412307739258,-0.0,-8.142778540332074e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0001027237958624,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001081731243175,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,7.98963155830279e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001081731170415,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0005131263751536,286.0334777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.200439453125,293.1499938964844,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945136891677,1.6916239076181228e-08,0.0010944966925308,-0.0433384664356708,0.0,0.0,0.0,-0.0131989028304815,60.0,9.115151405334473,-0.0,-8.16774772260942e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0001027237958624,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001081731243175,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,7.98963155830279e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0001081731170415,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0005131263751536,286.0334777832031,294.1499938964844,293.1499938964844,291.6635437011719,293.200439453125,293.1499938964844,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945136891677,1.6916239076181228e-08,0.0010944966925308,-0.0433384664356708,0.0,0.0,0.0,-0.0131989028304815,60.0,9.115151405334473,-0.0,-8.16774772260942e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.0001027995749609,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001082529270206,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,7.99552581156604e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001082529197447,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0005135049577802,286.0370788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.199951171875,293.1499938964844,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953211458399,1.7010661323979548e-08,0.001095304149203,-0.0435852110385894,0.0,0.0,0.0,-0.0132457120344042,60.0,9.115428924560549,-0.0,-8.179802790664328e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001028732658596,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0001083305251086,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,8.001256355782971e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0001083305105566,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0005138730048201,286.04071044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1994934082031,293.1499938964844,286.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961062507703,1.710247232722395e-08,0.001096089137718,-0.0438251160085201,0.0,0.0,0.0,-0.0132912257686257,60.0,9.11560344696045,-0.0,-8.191533140688989e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001030130952131,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001084777759388,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,8.012132457224652e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001084777613868,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0005145714967511,286.0479736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975960176438,1.7276693853318648e-08,0.0010975787881761,-0.0442803539335727,0.0,0.0,0.0,-0.013377595692873,60.0,9.115528106689451,-0.0,-8.213815760882427e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001030130952131,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001084777759388,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,8.012132457224652e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001084777613868,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0005145714967511,286.0479736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1985168457031,293.1499938964844,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975960176438,1.7276693853318648e-08,0.0010975787881761,-0.0442803539335727,0.0,0.0,0.0,-0.013377595692873,60.0,9.115528106689451,-0.0,-8.213815760882427e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0001031409046845,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001086123666027,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,8.02207287051715e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001086123520508,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0005152099765837,286.0552673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989578440785,1.7435937138543522e-08,0.0010989403817802,-0.0446964316070079,0.0,0.0,0.0,-0.0134565392509102,60.0,9.114702224731444,-0.0,-8.234209047941476e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0001031409046845,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001086123666027,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,8.02207287051715e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001086123520508,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0005152099765837,286.0552673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.19757080078125,293.1499938964844,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989578440785,1.7435937138543522e-08,0.0010989403817802,-0.0446964316070079,0.0,0.0,0.0,-0.0134565392509102,60.0,9.114702224731444,-0.0,-8.234209047941476e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0001032550499076,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001087325654225,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,8.030950993997976e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0001087325508706,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0005157801206223,286.0625305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001740349456,1.7578152267105913e-08,0.001100156456232,-0.0450679920613765,0.0,0.0,0.0,-0.0135270413011312,60.0,9.112972259521484,-0.0,-8.252442995626552e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0001032550499076,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001087325654225,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,8.030950993997976e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0001087325508706,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0005157801206223,286.0625305175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001740349456,1.7578152267105913e-08,0.001100156456232,-0.0450679920613765,0.0,0.0,0.0,-0.0135270413011312,60.0,9.112972259521484,-0.0,-8.252442995626552e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001033536682371,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001088364151655,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,8.038621308514848e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0001088364006136,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0005162727320566,286.0698547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012247996404,1.770102464604406e-08,0.0011012071045115,-0.0453890040516853,0.0,0.0,0.0,-0.0135879535228014,60.0,9.110180854797363,-0.0,-8.268212781104013e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001033536682371,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001088364151655,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,8.038621308514848e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0001088364006136,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0005162727320566,286.0698547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012247996404,1.770102464604406e-08,0.0011012071045115,-0.0453890040516853,0.0,0.0,0.0,-0.0135879535228014,60.0,9.110180854797363,-0.0,-8.268212781104013e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,0.0001033960506902,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,0.0001088810458895,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,8.041918044909835e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001088810313376,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.000516484491527,286.073486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1953125,293.1499938964844,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016760254278,1.7753830405808912e-08,0.0011016583302989,-0.0455269590020179,0.0,0.0,0.0,-0.0136141302064061,60.0,9.10828971862793,-0.0,-8.274994911516843e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001034338856698,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001089208890334,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,8.04486044216901e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001089208744815,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,0.000516673491802,286.0771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020789388567,1.7800971363612916e-08,0.0011020611273124,-0.0456501133739948,0.0,0.0,0.0,-0.0136374989524483,60.0,9.106072425842283,-0.0,-8.281051577796461e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001034977613016,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001089881479856,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,8.049828466027975e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001089881334337,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0005169925279915,286.08447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1940002441406,293.1499938964844,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027599684894,1.7880548597304372e-08,0.0011027421569451,-0.0458579957485199,0.0,0.0,0.0,-0.0136769507080316,60.0,9.10081958770752,-0.0,-8.291281261563199e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001034977613016,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001089881479856,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784545898437,0.0,0.0,8.049828466027975e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0001089881334337,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0005169925279915,286.08447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1940002441406,293.1499938964844,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027599684894,1.7880548597304372e-08,0.0011027421569451,-0.0458579957485199,0.0,0.0,0.0,-0.0136769507080316,60.0,9.10081958770752,-0.0,-8.291281261563199e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0001035391032928,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.000109031687316,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,8.053044439293444e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.00010903168004,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0005171990487724,286.091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032003676518,1.7932057616576458e-08,0.0011031824396923,-0.0459925532341003,0.0,0.0,0.0,-0.0137024857103824,60.0,9.093948364257812,-0.0,-8.29790565148869e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,0.0001035391032928,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.000109031687316,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,8.053044439293444e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.00010903168004,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0005171990487724,286.091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1931457519531,293.1499938964844,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032003676518,1.7932057616576458e-08,0.0011031824396923,-0.0459925532341003,0.0,0.0,0.0,-0.0137024857103824,60.0,9.093948364257812,-0.0,-8.29790565148869e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001035566529026,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001090501609724,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,8.054408681346104e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0001090501536964,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0005172867095097,286.09912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033872142434,1.795390680570108e-08,0.0011033691698685,-0.0460496321320533,0.0,0.0,0.0,-0.0137133169919252,60.0,9.085309982299805,-0.0,-8.30071655855136e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001035566529026,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0001090501609724,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,8.054408681346104e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913330078125,0.0,0.0,0.0001090501536964,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0005172867095097,286.09912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1923217773437,293.1499938964844,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033872142434,1.795390680570108e-08,0.0011033691698685,-0.0460496321320533,0.0,0.0,0.0,-0.0137133169919252,60.0,9.085309982299805,-0.0,-8.30071655855136e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001035552704706,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001090487130568,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,8.054301724769175e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001090486985049,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0005172798410058,286.1064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033739428967,1.7952181963210023e-08,0.0011033560149371,-0.0460451245307922,0.0,0.0,0.0,-0.0137124694883823,60.0,9.075240135192873,-0.0,-8.3004948692178e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001035552704706,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001090487130568,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,8.054301724769175e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001090486985049,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0005172798410058,286.1064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1914978027344,293.1499938964844,286.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033739428967,1.7952181963210023e-08,0.0011033560149371,-0.0460451245307922,0.0,0.0,0.0,-0.0137124694883823,60.0,9.075240135192873,-0.0,-8.3004948692178e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001035380773828,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001090306031983,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015869140625,0.0,0.0,8.052963676163927e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001090305886464,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,0.0005171939264982,286.110107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19110107421875,293.1499938964844,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031890753656,1.7930748441585823e-08,0.0011031711474061,-0.0459891334176063,0.0,0.0,0.0,-0.0137018356472253,60.0,9.068982124328612,-0.0,-8.297737252860315e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,0.0001035243330989,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0001090161313186,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,8.051894837990403e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0001090161167667,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,0.0005171252414584,286.11376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1907043457031,293.1499938964844,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030432069674,1.7913619032583483e-08,0.0011030252790078,-0.0459443852305412,0.0,0.0,0.0,-0.0136933475732803,60.0,9.062983512878418,-0.0,-8.295533859836723e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001034742672345,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001089634097297,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,8.048000745475292e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,0.0001089633951778,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0005168751813471,286.1210632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1899108886719,293.1499938964844,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025115381926,1.7851228051313228e-08,0.001102493610233,-0.0457814000546932,0.0,0.0,0.0,-0.0136624267324805,60.0,9.049406051635742,-0.0,-8.287511121807256e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001034742672345,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001089634097297,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,8.048000745475292e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,0.0001089633951778,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0005168751813471,286.1210632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1899108886719,293.1499938964844,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025115381926,1.7851228051313228e-08,0.001102493610233,-0.0457814000546932,0.0,0.0,0.0,-0.0136624267324805,60.0,9.049406051635742,-0.0,-8.287511121807256e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.0001034210654324,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0001089073848561,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,8.043862908380106e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001089073703042,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.000516609463375,286.1248779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1895446777344,293.1499938964844,286.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019425000995,1.7784930861353132e-08,0.0011019246885553,-0.0456082075834274,0.0,0.0,0.0,-0.013629550114274,60.0,9.040285110473633,-0.0,-8.278990293320022e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.000103371865407,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177917480469,0.0,0.0,0.0001088555800379,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,8.040036482270807e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.000108855565486,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.0005163637106306,286.1283874511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014185147359,1.772362701046859e-08,0.0011014007031917,-0.0454480536282062,0.0,0.0,0.0,-0.0135991610586643,60.0,9.03186321258545,-0.0,-8.271115348179593e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0001032390937325,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001087157579604,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,8.029709715628996e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001087157506844,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0005157004343345,286.1356811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000103550031,1.7558184239874208e-08,0.0010999927762895,-0.0450158156454563,0.0,0.0,0.0,-0.0135171776637434,60.0,9.01175308227539,-0.0,-8.249880778521401e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,0.0001032390937325,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0001087157579604,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,8.029709715628996e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001087157506844,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244140625,0.0,0.0,0.0005157004343345,286.1356811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000103550031,1.7558184239874208e-08,0.0010999927762895,-0.0450158156454563,0.0,0.0,0.0,-0.0135171776637434,60.0,9.01175308227539,-0.0,-8.249880778521401e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001030651401379,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,0.0001085325784515,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,8.016180072445422e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001085325711756,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0005148315685801,286.1429443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981594678014,1.7341433178330593e-08,0.0010981421219184,-0.0444495007395744,0.0,0.0,0.0,-0.0134097384288907,60.0,8.988594055175781,-0.0,-8.22210211026686e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001030651401379,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03106689453125,0.0,0.0,0.0001085325784515,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,8.016180072445422e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0001085325711756,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0005148315685801,286.1429443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981594678014,1.7341433178330593e-08,0.0010981421219184,-0.0444495007395744,0.0,0.0,0.0,-0.0134097384288907,60.0,8.988594055175781,-0.0,-8.22210211026686e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0001029840641422,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001084471950889,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,8.00987399998121e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0344543457031,0.0,0.0,0.0001084471878129,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0005144265014678,286.1465759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972979944199,1.724040110673286e-08,0.0010972807649523,-0.0441855117678642,0.0,0.0,0.0,-0.0133596649393439,60.0,8.977310180664062,-0.0,-8.20916952193329e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001028826882247,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0001083404495147,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,8.001989044714719e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0001083404349628,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0005139201530255,286.15020751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1869812011719,293.1499938964844,286.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962124215438,1.711408081916943e-08,0.0010961953084915,-0.0438554435968399,0.0,0.0,0.0,-0.0132970158010721,60.0,8.965846061706543,-0.0,-8.19301604337852e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001026218815241,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001080658039427,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,7.981703674886376e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001080657893908,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0005126173491589,286.157470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934299789369,1.6789096335401155e-08,0.0010934132151305,-0.0430062040686607,0.0,0.0,0.0,-0.0131358914077281,60.0,8.93783187866211,-0.0,-8.151528163580225e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001026218815241,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0001080658039427,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,7.981703674886376e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001080657893908,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,0.0005126173491589,286.157470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.186279296875,293.1499938964844,286.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934299789369,1.6789096335401155e-08,0.0010934132151305,-0.0430062040686607,0.0,0.0,0.0,-0.0131358914077281,60.0,8.93783187866211,-0.0,-8.151528163580225e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.000102319936559,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0001077478445949,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,7.958219794090837e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.000107747830043,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0005111090722493,286.1646728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902147041633,1.641286750952986e-08,0.0010901982896029,-0.0420229360461235,0.0,0.0,0.0,-0.0129493894055485,60.0,8.9055814743042,-0.0,-8.1036297672199e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
