time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.000102319936559,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0001077478445949,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,7.958219794090837e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.000107747830043,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0005111090722493,286.1646728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.18560791015625,293.1499938964844,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902147041633,1.641286750952986e-08,0.0010901982896029,-0.0420229360461235,0.0,0.0,0.0,-0.0129493894055485,60.0,8.9055814743042,-0.0,-8.1036297672199e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0001019953415379,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001074060273822,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,7.932973676361144e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0001074060201062,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0005094876978546,286.1718139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867587989196,1.6008415926194175e-08,0.0010867427336052,-0.0409657731652259,0.0,0.0,0.0,-0.0127488998696208,60.0,8.870749473571777,-0.0,-8.05229518618944e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0001019953415379,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001074060273822,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,7.932973676361144e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0001074060201062,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0005094876978546,286.1718139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867587989196,1.6008415926194175e-08,0.0010867427336052,-0.0409657731652259,0.0,0.0,0.0,-0.0127488998696208,60.0,8.870749473571777,-0.0,-8.05229518618944e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.0001016536625684,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001070462240022,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,7.906398241175339e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001070462094503,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0005077809328213,286.178955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582676482495117e-08,0.0010831034742295,-0.0398528240621089,0.0,0.0,0.0,-0.0125378491356968,60.0,8.834437370300293,-0.0,-7.998435336276088e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.0001016536625684,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0001070462240022,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,7.906398241175339e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001070462094503,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0005077809328213,286.178955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582676482495117e-08,0.0010831034742295,-0.0398528240621089,0.0,0.0,0.0,-0.0125378491356968,60.0,8.834437370300293,-0.0,-7.998435336276088e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,0.0001014863228192,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0001068700003088,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,7.893383008195087e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.0001068699930328,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.0005069450126029,286.1825561523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,286.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374165940329476e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344797804951,60.0,8.816807746887207,-0.0,-7.97212251768542e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707397460937,0.0,0.0,0.0001013026922009,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0001066766344592,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,7.879100303398445e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0001066766271833,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,0.0005060277762822,286.1861267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.0387094616889953,0.0,0.0,0.0,-0.0123210158199071,60.0,8.798243522644043,-0.0,-7.943299351609313e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001009194966172,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.000106273102574,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,7.849295798223466e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.000106273095298,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0005041136173531,286.1932373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,287.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667890013697617e-08,0.0010752766393125,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.759137153625488,-0.0,-7.883317465484654e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001009194966172,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.000106273102574,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,7.849295798223466e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.000106273095298,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771484375,0.0,0.0,0.0005041136173531,286.1932373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,287.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667890013697617e-08,0.0010752766393125,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.759137153625488,-0.0,-7.883317465484654e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0001006843012874,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0001060254362528,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,7.831003313185647e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811767578125,0.0,0.0,0.0001060254217009,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0005029387539252,286.197509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,293.1499938964844,287.0102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374834655939141e-08,0.001072768936865,-0.0366945676505565,0.0,0.0,0.0,-0.0119390375912189,60.0,8.735065460205078,-0.0,-7.8466150910117e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001005262311082,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0001058589841704,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,7.818709127604961e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,0.0001058589768945,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0005021491670049,286.2003173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,287.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177887308619574e-08,0.0010710868518799,-0.0361794829368591,0.0,0.0,0.0,-0.0118414126336574,60.0,8.718725204467773,-0.0,-7.821996916845819e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001001255004666,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0001054369931807,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,7.787541107973084e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001054369859048,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.0005001474637538,286.2073974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,287.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580046416757e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.677414894104004,-0.0,-7.759758346992386e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,0.0001001255004666,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0001054369931807,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,7.787541107973084e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001054369859048,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,0.0005001474637538,286.2073974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,287.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580046416757e-08,0.0010668170871213,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.677414894104004,-0.0,-7.759758346992386e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,9.972265979740769e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0001050127830239,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,7.756209379294887e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.000105012775748,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0004981351667083,286.2144470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,287.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176646440626882e-08,0.0010625253198668,-0.0335604771971702,0.0,0.0,0.0,-0.0113450540229678,60.0,8.635491371154785,-0.0,-7.697443038523488e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,9.972265979740769e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0001050127830239,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,7.756209379294887e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,0.000105012775748,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0004981351667083,286.2144470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,287.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625384747982,1.3176646440626882e-08,0.0010625253198668,-0.0335604771971702,0.0,0.0,0.0,-0.0113450540229678,60.0,8.635491371154785,-0.0,-7.697443038523488e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,9.952232358045876e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001048018166329,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,7.740627188468352e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000061035156,0.0,0.0,0.000104801809357,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0004971344606019,286.21795654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1809387207031,293.1499938964844,287.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927025672127002e-08,0.001060388283804,-0.0329074226319789,0.0,0.0,0.0,-0.0112212942913174,60.0,8.614432334899902,-0.0,-7.666545798201696e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,9.932314424077048e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.0001045920653268,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,7.725135219516233e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.0001045920580509,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031494140625,0.0,0.0,0.0004961395170539,286.2214660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,287.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678850858094393e-08,0.0010582662653177,-0.0322581082582473,0.0,0.0,0.0,-0.0110982628539204,60.0,8.593393325805664,-0.0,-7.635888721324592e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,9.89279869827442e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001041759533109,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,7.69440084695816e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001041759460349,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0004941656370647,286.2284545898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186501585631504e-08,0.0010540585499256,-0.0309698265045881,0.0,0.0,0.0,-0.0108541967347264,60.0,8.5514497756958,-0.0,-7.575251004254825e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,9.89279869827442e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001041759533109,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,7.69440084695816e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001041759460349,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0004941656370647,286.2284545898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,287.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186501585631504e-08,0.0010540585499256,-0.0309698265045881,0.0,0.0,0.0,-0.0108541967347264,60.0,8.5514497756958,-0.0,-7.575251004254825e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.854532254394144e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001037729889503,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.664638542337343e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.0001037729816744,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0004922541556879,286.2353820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,287.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.170971852815228e-08,0.0010499822674319,-0.0297221299260854,0.0,0.0,0.0,-0.0106178382411599,60.0,8.510100364685059,-0.0,-7.516759836789788e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.854532254394144e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0001037729889503,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,7.664638542337343e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,0.0001037729816744,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0004922541556879,286.2353820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,287.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.170971852815228e-08,0.0010499822674319,-0.0297221299260854,0.0,0.0,0.0,-0.0106178382411599,60.0,8.510100364685059,-0.0,-7.516759836789788e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,9.817341924645008e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001033813532558,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,7.635712245246395e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001033813459798,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0004903963999822,286.2423095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246334530312652e-08,0.0010460187913849,-0.0285093691200017,0.0,0.0,0.0,-0.0103881126269698,60.0,8.469392776489258,-0.0,-7.460130291292445e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,9.817341924645008e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0001033813532558,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,7.635712245246395e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001033813459798,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,0.0004903963999822,286.2423095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17901611328125,293.1499938964844,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246334530312652e-08,0.0010460187913849,-0.0285093691200017,0.0,0.0,0.0,-0.0103881126269698,60.0,8.469392776489258,-0.0,-7.460130291292445e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,9.781698463484644e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001030060084303,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,7.607989391544834e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0001030060011544,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0004886159440502,286.24920654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,287.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802234662321553e-08,0.0010422215564176,-0.0273469612002372,0.0,0.0,0.0,-0.0101679544895887,60.0,8.429608345031738,-0.0,-7.4060579891011e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,9.781698463484644e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001030060084303,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,7.607989391544834e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.0001030060011544,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0004886159440502,286.24920654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,287.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422322666272,1.0802234662321553e-08,0.0010422215564176,-0.0273469612002372,0.0,0.0,0.0,-0.0101679544895887,60.0,8.429608345031738,-0.0,-7.4060579891011e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.764760034158826e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,0.0001028276383294,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,7.594814815092832e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0001028276310535,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.0004877698374912,286.2526550292969,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,287.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404258500784,1.0591189258946088e-08,0.0010404152562841,-0.0267945230007171,0.0,0.0,0.0,-0.0100633222609758,60.0,8.41027545928955,-0.0,-7.380430133707706e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,9.748899901751427e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001026606259983,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,7.582479884149507e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0001026606187224,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0004869776021223,286.2560729980469,294.1499938964844,293.1499938964844,291.6635437011719,293.177978515625,293.1499938964844,287.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387364309281,1.0393583771417525e-08,0.0010387260699644,-0.0262772422283887,0.0,0.0,0.0,-0.00996536295861,60.0,8.391807556152344,-0.0,-7.35647489591429e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,9.717564535094424e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0001023306467686,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,7.558107608929276e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,0.0001023306394927,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0004854123399127,286.2629089355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103539833799,1.0003160966221005e-08,0.0010353883262723,-0.0252551548182964,0.0,0.0,0.0,-0.0097718173637986,60.0,8.355167388916016,-0.0,-7.30925933112303e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,9.717564535094424e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0001023306467686,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,7.558107608929276e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,0.0001023306394927,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0004854123399127,286.2629089355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1774597167969,293.1499938964844,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103539833799,1.0003160966221005e-08,0.0010353883262723,-0.0252551548182964,0.0,0.0,0.0,-0.0097718173637986,60.0,8.355167388916016,-0.0,-7.30925933112303e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,9.696514462120832e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,0.000102108977444,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,7.541735249105841e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.000102108970168,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,0.0004843608185183,286.2675476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,287.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331558296456,9.740886319775656e-09,0.0010331461671739,-0.0245685037225484,0.0,0.0,0.0,-0.0096417991444468,60.0,8.330585479736328,-0.0,-7.277626679069726e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,9.688150021247566e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.000102020901977,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.535229815403e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,0.0001020208947011,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004839430330321,286.26971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1769714355469,293.1499938964844,287.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322646703571,9.63667634579224e-09,0.0010322550078853,-0.0242956653237342,0.0,0.0,0.0,-0.0095901377499103,60.0,8.320063591003418,-0.0,-7.265076362727997e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.660582145443186e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001017305985442,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,7.513787568314001e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001017305912682,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0004825659270863,286.2764892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293195546433708e-09,0.0010293181985616,-0.0233963429927825,0.0,0.0,0.0,-0.0094198612496256,60.0,8.286325454711914,-0.0,-7.223788855981186e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.660582145443186e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001017305985442,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,7.513787568314001e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001017305912682,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0004825659270863,286.2764892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,287.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293275117874,9.293195546433708e-09,0.0010293181985616,-0.0233963429927825,0.0,0.0,0.0,-0.0094198612496256,60.0,8.286325454711914,-0.0,-7.223788855981186e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.635291644372046e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001014642693917,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.494117016904056e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0001014642621157,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0004813026171177,286.28326416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978089383049337e-09,0.0010266236495226,-0.0225712601095438,0.0,0.0,0.0,-0.0092636486515402,60.0,8.254056930541992,-0.0,-7.186014983062705e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,9.635291644372046e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001014642693917,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,7.494117016904056e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0001014642621157,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0004813026171177,286.28326416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266326135024,8.978089383049337e-09,0.0010266236495226,-0.0225712601095438,0.0,0.0,0.0,-0.0092636486515402,60.0,8.254056930541992,-0.0,-7.186014983062705e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,9.62218182394281e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001013262226479,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,7.48392048990354e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001013262153719,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0004806477518286,286.2866516113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814750707131225e-09,0.001025227131322,-0.0221435539424419,0.0,0.0,0.0,-0.0091826757416129,60.0,8.237590789794922,-0.0,-7.166473636743832e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670227050781,0.0,0.0,9.611303539713845e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0001012116699712,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,7.475460006389767e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,0.0001012116626952,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.000480104383314,286.2900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1755676269531,293.1499938964844,287.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679217344820245e-09,0.0010240685660392,-0.0217886455357074,0.0,0.0,0.0,-0.009115488268435,60.0,8.222208023071289,-0.0,-7.150278946710388e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,9.591283014742658e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0001010008418234,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.459888001903892e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0001010008345474,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.000479104288388,286.2967834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219337418675,-0.0211354307830333,0.0,0.0,0.0,-0.0089918179437518,60.0,8.193095207214355,-0.0,-7.120520706394019e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,9.591283014742658e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0001010008418234,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,7.459888001903892e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0001010008345474,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.000479104288388,286.2967834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,287.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429772435647465e-09,0.0010219337418675,-0.0211354307830333,0.0,0.0,0.0,-0.0089918179437518,60.0,8.193095207214355,-0.0,-7.120520706394019e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
