time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,9.574111754773185e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001008200197247,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,7.446532981703058e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001008200124488,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0004782465985044,286.30352783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836899694295e-09,0.0010201045079156,-0.0205751787871122,0.0,0.0,0.0,-0.0088857617229223,60.0,8.16653823852539,-0.0,-7.095048459859754e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,9.574111754773185e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001008200197247,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798095703125,0.0,0.0,7.446532981703058e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001008200124488,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0004782465985044,286.30352783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215836899694295e-09,0.0010201045079156,-0.0205751787871122,0.0,0.0,0.0,-0.0088857617229223,60.0,8.16653823852539,-0.0,-7.095048459859754e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.559466707287356e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001006657985271,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,7.435142470058054e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001006657912512,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0004775150155182,286.31024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033366860615843e-09,0.0010185445426031,-0.020097317174077,0.0,0.0,0.0,-0.0087953051552176,60.0,8.142196655273438,-0.0,-7.073358432307941e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.559466707287356e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0001006657985271,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,7.435142470058054e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0001006657912512,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,0.0004775150155182,286.31024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033366860615843e-09,0.0010185445426031,-0.020097317174077,0.0,0.0,0.0,-0.0087953051552176,60.0,8.142196655273438,-0.0,-7.073358432307941e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.547419176669791e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001005389349302,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.425771764246747e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001005389276542,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004769132065121,286.31695556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883262043151262e-09,0.00101726106368,-0.0197042003273963,0.0,0.0,0.0,-0.0087208915501832,60.0,8.119884490966797,-0.0,-7.055540152123285e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.547419176669791e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001005389349302,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.425771764246747e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001005389276542,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0004769132065121,286.31695556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883262043151262e-09,0.00101726106368,-0.0197042003273963,0.0,0.0,0.0,-0.0087208915501832,60.0,8.119884490966797,-0.0,-7.055540152123285e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.540914470562711e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0001004704390652,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,7.420712790917605e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,0.0001004704317892,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0004765883204527,286.3203125,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.802224644137823e-09,0.0010165683925151,-0.0194919668138027,0.0,0.0,0.0,-0.0086807198822498,60.0,8.10845947265625,-0.0,-7.04593006162213e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.537196456221864e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0001004312798613,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,7.417820597765967e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0001004312798613,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0004764025798067,286.3236694335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,293.1499938964844,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755894593231005e-09,0.0010161723475903,-0.0193706266582012,0.0,0.0,0.0,-0.0086577525362372,60.0,8.098645210266113,-0.0,-7.040438987360177e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.530645911581814e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0001003623037831,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,7.412725972244516e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001003622965072,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0004760753654409,286.3303527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1502990722656,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.67427987824476e-09,0.0010154731571674,-0.019156876951456,0.0,0.0,0.0,-0.0086172856390476,60.0,8.080461502075195,-0.0,-7.030770632354688e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.530645911581814e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0001003623037831,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,7.412725972244516e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001003622965072,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0004760753654409,286.3303527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1502990722656,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.67427987824476e-09,0.0010154731571674,-0.019156876951456,0.0,0.0,0.0,-0.0086172856390476,60.0,8.080461502075195,-0.0,-7.030770632354688e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,9.527404472464696e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.00010032816499,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,7.410204852931201e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001003281577141,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004759134317282,286.33544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1726989746094,293.1502380371094,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633889076430478e-09,0.0010151278693228,-0.0190510898828506,0.0,0.0,0.0,-0.0085972631350159,60.0,8.067144393920898,-0.0,-7.025988679743024e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.52642149059102e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001003178258542,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,7.409440877381712e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001003178185783,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0004758643626701,286.3370361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1726379394531,293.1507263183594,287.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150304296985,7.62164820145017e-09,0.0010150228627026,-0.0190190318971872,0.0,0.0,0.0,-0.0085911927744746,60.0,8.06425666809082,-0.0,-7.024539883104809e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.524116467218846e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001002935459837,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,7.407647353829816e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0001002935387077,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0004757492279168,286.3437194824219,294.1499938964844,293.15240478515625,291.6650390625,293.1723022460937,293.15142822265625,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592926287713908e-09,0.0010147794382646,-0.0189438052475452,0.0,0.0,0.0,-0.0085769658908247,60.0,8.050220489501953,-0.0,-7.021139936114197e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.524116467218846e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001002935459837,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,7.407647353829816e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,0.0001002935387077,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0004757492279168,286.3437194824219,294.1499938964844,293.15240478515625,291.6650390625,293.1723022460937,293.15142822265625,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592926287713908e-09,0.0010147794382646,-0.0189438052475452,0.0,0.0,0.0,-0.0085769658908247,60.0,8.050220489501953,-0.0,-7.021139936114197e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.518954902887344e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001002391873043,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,7.403633208014071e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001002391800284,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004754913679789,286.35040283203125,294.1499938964844,293.1594543457031,291.66943359375,293.1722412109375,293.1551513671875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142351966351,7.528610623808163e-09,0.0010142276296392,-0.0187753587961196,0.0,0.0,0.0,-0.0085450718179345,60.0,8.041777610778809,-0.0,-7.013531444499679e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.518954902887344e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001002391873043,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,7.403633208014071e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001002391800284,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004754913679789,286.35040283203125,294.1499938964844,293.1594543457031,291.66943359375,293.1722412109375,293.1551513671875,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142351966351,7.528610623808163e-09,0.0010142276296392,-0.0187753587961196,0.0,0.0,0.0,-0.0085450718179345,60.0,8.041777610778809,-0.0,-7.013531444499679e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,9.51658221310936e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.0001002142016659,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,7.401787297567353e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0001002141943899,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.0004753728571813,286.3537292480469,294.1499938964844,293.1646423339844,291.6726989746094,293.17218017578125,293.1568908691406,287.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139828082174,7.499047605108444e-09,0.0010139753576368,-0.0186979304999113,0.0,0.0,0.0,-0.008530419319868,60.0,8.03726863861084,-0.0,-7.010034863697001e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,9.512983524473384e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0001001763157546,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,7.398988964268938e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0001001763084786,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0004751931119244,286.3570861816406,294.1499938964844,293.1708984375,291.6766052246094,293.1722717285156,293.15997314453125,287.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135982884094,7.454215023017241e-09,0.0010135908378288,-0.0185805074870586,0.0,0.0,0.0,-0.0085081877186894,60.0,8.034747123718262,-0.0,-7.004734925430969e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.505227353656664e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0001000946358544,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,7.392956467811018e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001000946285785,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004748056817334,286.3637390136719,294.1499938964844,293.1864929199219,291.68634033203125,293.1725769042969,293.1670227050781,287.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127744171768,7.357582543221497e-09,0.0010127670830115,-0.0183274112641811,0.0,0.0,0.0,-0.0084602953866124,60.0,8.030765533447266,-0.0,-6.993317214210037e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.505227353656664e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0001000946358544,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,7.392956467811018e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,0.0001000946285785,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004748056817334,286.3637390136719,294.1499938964844,293.1864929199219,291.68634033203125,293.1725769042969,293.1670227050781,287.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127744171768,7.357582543221497e-09,0.0010127670830115,-0.0183274112641811,0.0,0.0,0.0,-0.0084602953866124,60.0,8.030765533447266,-0.0,-6.993317214210037e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.494365804130211e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.998025780078024e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,7.38450835342519e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.998025052482262e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0004742630990222,286.3703918457031,294.1499938964844,293.2060241699219,291.69854736328125,293.17364501953125,293.17901611328125,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116152698174,7.222249021054948e-09,0.0010116080520674,-0.0179729480296373,0.0,0.0,0.0,-0.008393196389079,60.0,8.032634735107422,-0.0,-6.97734279242468e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.494365804130211e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,9.998025780078024e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,7.38450835342519e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.998025052482262e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0004742630990222,286.3703918457031,294.1499938964844,293.2060241699219,291.69854736328125,293.17364501953125,293.17901611328125,287.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116152698174,7.222249021054948e-09,0.0010116080520674,-0.0179729480296373,0.0,0.0,0.0,-0.008393196389079,60.0,8.032634735107422,-0.0,-6.97734279242468e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.48341330513358e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.986492659663782e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,7.375989662250504e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.98649193206802e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0004737160343211,286.37701416015625,294.1499938964844,293.22918701171875,291.7130126953125,293.17486572265625,293.1922302246094,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104513494297,7.085798170436419e-09,0.0010104442480951,-0.0176155492663383,0.0,0.0,0.0,-0.0083255665376782,60.0,8.03528118133545,-0.0,-6.9612546838016e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.48341330513358e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,9.986492659663782e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,7.375989662250504e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.98649193206802e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,0.0004737160343211,286.37701416015625,294.1499938964844,293.22918701171875,291.7130126953125,293.17486572265625,293.1922302246094,287.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104513494297,7.085798170436419e-09,0.0010104442480951,-0.0176155492663383,0.0,0.0,0.0,-0.0083255665376782,60.0,8.03528118133545,-0.0,-6.9612546838016e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.47092630667612e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.973342821467668e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,7.366277714027092e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.973342093871906e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.0004730922810267,286.3836669921875,294.1499938964844,293.2557983398437,291.7296447753906,293.17633056640625,293.2073059082031,287.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091194417327,6.930215956657548e-09,0.0010091125732287,-0.0172080341726541,0.0,0.0,0.0,-0.0082484306767582,60.0,8.03984546661377,-0.0,-6.94293404990276e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.47092630667612e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,9.973342821467668e-05,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,7.366277714027092e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.973342093871906e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.0004730922810267,286.3836669921875,294.1499938964844,293.2557983398437,291.7296447753906,293.17633056640625,293.2073059082031,287.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091194417327,6.930215956657548e-09,0.0010091125732287,-0.0172080341726541,0.0,0.0,0.0,-0.0082484306767582,60.0,8.03984546661377,-0.0,-6.94293404990276e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.463560854783282e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.965585923055188e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,7.360548625001684e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,9.965585195459424e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0004727243212983,286.386962890625,294.1499938964844,293.27032470703125,291.7387084960937,293.17742919921875,293.2161560058594,287.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083341039717,6.838444477352823e-09,0.0010083272354677,-0.0169676542282104,0.0,0.0,0.0,-0.0082029327750206,60.0,8.044206619262695,-0.0,-6.932138774118357e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.456434054300188e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,9.958081500371918e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,7.355005072895437e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.958080772776157e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0004723683232441,286.3902587890625,294.1499938964844,293.2855834960937,291.7482604980469,293.1785583496094,293.2259521484375,287.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075730970129,6.7496501721109325e-09,0.0010075663449242,-0.0167350713163614,0.0,0.0,0.0,-0.0081589054316282,60.0,8.048877716064453,-0.0,-6.921701611872777e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,9.44158309721388e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.942443284671754e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,7.343455217778683e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.942442557075992e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0004716265248134,286.3968811035156,294.1499938964844,293.3182983398437,291.7687072753906,293.1813049316406,293.24737548828125,287.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564628840521891e-09,0.0010059850756078,-0.0162504240870475,0.0,0.0,0.0,-0.0080671869218349,60.0,8.06036376953125,-0.0,-6.899978899355119e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,9.44158309721388e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,9.942443284671754e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,7.343455217778683e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.942442557075992e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0004716265248134,286.3968811035156,294.1499938964844,293.3182983398437,291.7687072753906,293.1813049316406,293.24737548828125,287.1932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059915948659,6.564628840521891e-09,0.0010059850756078,-0.0162504240870475,0.0,0.0,0.0,-0.0080671869218349,60.0,8.06036376953125,-0.0,-6.899978899355119e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.42873302847147e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,9.928911458700897e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,7.333460234804079e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.928910731105134e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0004709846398327,286.40240478515625,294.1499938964844,293.3478698730469,291.7872009277344,293.1844482421875,293.26812744140625,287.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046225506812,6.4045284631220065e-09,0.0010046161478385,-0.0158310458064079,0.0,0.0,0.0,-0.0079878186807036,60.0,8.07340145111084,-0.0,-6.88120920244728e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,9.42628612392582e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,9.926334314513952e-05,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,7.33155757188797e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.926334314513952e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.0004708624037448,286.4034423828125,294.1499938964844,293.35369873046875,291.79083251953125,293.18505859375,293.2720642089844,287.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043617803603,6.374042627044218e-09,0.0010043553775176,-0.0157511867582798,0.0,0.0,0.0,-0.0079727051779627,60.0,8.075884819030762,-0.0,-6.877638725200087e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.410858910996468e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.910088556353004e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,7.319558062590659e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,9.91008782875724e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,0.0004700917634181,286.4100341796875,294.1499938964844,293.3915405273437,291.8144836425781,293.1888122558594,293.2964172363281,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027178796008,6.181829270701655e-09,0.0010027115931734,-0.0152476774528622,0.0,0.0,0.0,-0.0078774159774184,60.0,8.091336250305176,-0.0,-6.855143652728658e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,9.410858910996468e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,9.910088556353004e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,7.319558062590659e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,9.91008782875724e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,0.0004700917634181,286.4100341796875,294.1499938964844,293.3915405273437,291.8144836425781,293.1888122558594,293.2964172363281,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027178796008,6.181829270701655e-09,0.0010027115931734,-0.0152476774528622,0.0,0.0,0.0,-0.0078774159774184,60.0,8.091336250305176,-0.0,-6.855143652728658e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,9.396803943673147e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.895287803374232e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,7.30862666387111e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.895287803374232e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0004693897208198,286.41656494140625,294.1499938964844,293.4316101074219,291.83953857421875,293.19354248046875,293.32476806640625,287.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012201964855,6.006721342544097e-09,0.0010012142593041,-0.0147889666259288,0.0,0.0,0.0,-0.0077906069345772,60.0,8.111703872680664,-0.0,-6.834682864109709e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,9.396803943673147e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.895287803374232e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,7.30862666387111e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.895287803374232e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,0.0004693897208198,286.41656494140625,294.1499938964844,293.4316101074219,291.83953857421875,293.19354248046875,293.32476806640625,287.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012201964855,6.006721342544097e-09,0.0010012142593041,-0.0147889666259288,0.0,0.0,0.0,-0.0077906069345772,60.0,8.111703872680664,-0.0,-6.834682864109709e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.389413753524424e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,9.8875054391101e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894592285156,0.0,0.0,7.302878657355905e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892761230469,0.0,0.0,9.8875054391101e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,0.0004690205387305,286.4198608398437,294.1499938964844,293.4523620605469,291.8525085449219,293.1959533691406,293.3385009765625,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914646994398254e-09,0.0010004288051277,-0.0145477633923292,0.0,0.0,0.0,-0.0077449711970984,60.0,8.121932029724121,-0.0,-6.823936615774073e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,9.383599535794929e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.881383448373526e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,7.29835664969869e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,9.881382720777764e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0004687301407102,286.4231262207031,294.1499938964844,293.4736022949219,291.86578369140625,293.1989440917969,293.3544006347656,287.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998134337365,5.842212047468821e-09,0.0009998076129704,-0.0143580101430416,0.0,0.0,0.0,-0.0077090533450245,60.0,8.134915351867676,-0.0,-6.815488973188621e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.371264604851604e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.868393681244925e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,7.288762571988627e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.868392953649165e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,0.0004681139544118,286.4296569824219,294.1499938964844,293.5173034667969,291.89312744140625,293.2048034667969,293.3850402832031,287.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984989883378,5.688526094616009e-09,0.000998493283987,-0.0139554012566804,0.0,0.0,0.0,-0.0076328637078404,60.0,8.159859657287598,-0.0,-6.79758116461926e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
