time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.371264604851604e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.868393681244925e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987670898437,0.0,0.0,7.288762571988627e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.868392953649165e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,0.0004681139544118,286.4296569824219,294.1499938964844,293.5173034667969,291.89312744140625,293.2048034667969,293.3850402832031,287.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984989883378,5.688526094616009e-09,0.000998493283987,-0.0139554012566804,0.0,0.0,0.0,-0.0076328637078404,60.0,8.159859657287598,-0.0,-6.79758116461926e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.361242700833829e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.857839904725552e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,7.280967838596553e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.857839904725552e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.0004676133394241,286.4361877441406,294.1499938964844,293.5625,291.9213562011719,293.21124267578125,293.4173583984375,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997431227006,5.563663307839306e-09,0.0009974257554858,-0.0136282946914434,0.0,0.0,0.0,-0.0075709642842411,60.0,8.1881685256958,-0.0,-6.78304985513023e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,9.361242700833829e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,9.857839904725552e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,7.280967838596553e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.857839904725552e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,0.0004676133394241,286.4361877441406,294.1499938964844,293.5625,291.9213562011719,293.21124267578125,293.4173583984375,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997431227006,5.563663307839306e-09,0.0009974257554858,-0.0136282946914434,0.0,0.0,0.0,-0.0075709642842411,60.0,8.1881685256958,-0.0,-6.78304985513023e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.356261580251156e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.852594666881488e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,7.277093391167e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.852593939285724e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0004673645307775,286.4427185058594,294.1499938964844,293.6089172363281,291.95037841796875,293.2187805175781,293.4539794921875,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969001403078,5.5016027289411795e-09,0.0009968945523723,-0.013465710915625,0.0,0.0,0.0,-0.0075401961803436,60.0,8.222564697265625,-0.0,-6.775832872563117e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.356261580251156e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.852594666881488e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,7.277093391167e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.852593939285724e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0004673645307775,286.4427185058594,294.1499938964844,293.6089172363281,291.95037841796875,293.2187805175781,293.4539794921875,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969001403078,5.5016027289411795e-09,0.0009968945523723,-0.013465710915625,0.0,0.0,0.0,-0.0075401961803436,60.0,8.222564697265625,-0.0,-6.775832872563117e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.355166548630224e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,9.85144142759964e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,7.276241376530379e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.85144142759964e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0004673098446801,286.44921875,294.1499938964844,293.6562805175781,291.98004150390625,293.22705078125,293.4920349121094,287.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967840742319,5.487958976146956e-09,0.0009967786027118,-0.0134299676865339,0.0,0.0,0.0,-0.0075334357097744,60.0,8.261075019836426,-0.0,-6.774246941176898e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.355166548630224e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,9.85144142759964e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,7.276241376530379e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.85144142759964e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,0.0004673098446801,286.44921875,294.1499938964844,293.6562805175781,291.98004150390625,293.22705078125,293.4920349121094,287.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967840742319,5.487958976146956e-09,0.0009967786027118,-0.0134299676865339,0.0,0.0,0.0,-0.0075334357097744,60.0,8.261075019836426,-0.0,-6.774246941176898e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,9.354071517009288e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.850288915913552e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.27539008948952e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203430175781,0.0,0.0,9.85028818831779e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0004672551585827,286.4524841308594,294.1499938964844,293.6802673339844,291.9950561523437,293.2312927246094,293.5116271972656,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966669604182,5.474318776066411e-09,0.000996661488898,-0.0133942337706685,0.0,0.0,0.0,-0.0075266710482537,60.0,8.280920028686523,-0.0,-6.772661720333417e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.354922076454386e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,9.851184586295858e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,7.27605220163241e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.851184586295858e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,0.0004672976501751,286.45574951171875,294.1499938964844,293.70440673828125,292.0101623535156,293.23553466796875,293.5308532714844,287.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967583464458,5.4849182973271135e-09,0.0009967527585104,-0.0134220011532306,0.0,0.0,0.0,-0.00753192929551,60.0,8.300607681274414,-0.0,-6.773893801437225e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.366503218188882e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,9.863379818852992e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,7.285059109563008e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.863379818852992e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0004678761470131,286.4622497558594,294.1499938964844,293.75299072265625,292.0406188964844,293.24468994140625,293.57196044921875,287.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979907190427,5.629200217072139e-09,0.0009979850146919,-0.0137999849393963,0.0,0.0,0.0,-0.0076034488156437,60.0,8.34743881225586,-0.0,-6.790675399770407e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.366503218188882e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,9.863379818852992e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,7.285059109563008e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.863379818852992e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0004678761470131,286.4622497558594,294.1499938964844,293.75299072265625,292.0406188964844,293.24468994140625,293.57196044921875,287.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979907190427,5.629200217072139e-09,0.0009979850146919,-0.0137999849393963,0.0,0.0,0.0,-0.0076034488156437,60.0,8.34743881225586,-0.0,-6.790675399770407e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.385488374391572e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.883372695185244e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,7.299825665540993e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.883371967589484e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0004688244953285,286.46826171875,294.1499938964844,293.7979431152344,292.0687866210937,293.2536926269531,293.6126403808594,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000129695981,5.8657332324685285e-09,0.001000007148832,-0.0144196301698684,0.0,0.0,0.0,-0.0077207055874168,60.0,8.3973970413208,-0.0,-6.818231668148655e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.387205500388518e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.885180043056609e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,7.301160803763196e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,9.885179315460846e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0004689102352131,286.4687805175781,294.1499938964844,293.8018493652344,292.0712585449219,293.2544860839844,293.6161804199219,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001955088227,5.887118792458068e-09,0.0010001896880567,-0.0144756538793444,0.0,0.0,0.0,-0.0077313054352998,60.0,8.40179443359375,-0.0,-6.820725673151173e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.421056893188506e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,9.920827869791538e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,7.327490311581641e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.920827142195776e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0004706012259703,286.475341796875,294.1499938964844,293.8507080078125,292.1019287109375,293.2650451660156,293.6650390625,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038038017228,6.308874311855561e-09,0.0010037975152954,-0.015580479055643,0.0,0.0,0.0,-0.0079403948038816,60.0,8.466631889343262,-0.0,-6.870007496218022e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,9.421056893188506e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,9.920827869791538e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,7.327490311581641e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.920827142195776e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0004706012259703,286.475341796875,294.1499938964844,293.8507080078125,292.1019287109375,293.2650451660156,293.6650390625,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038038017228,6.308874311855561e-09,0.0010037975152954,-0.015580479055643,0.0,0.0,0.0,-0.0079403948038816,60.0,8.466631889343262,-0.0,-6.870007496218022e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.465571929467842e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.967703954316676e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,7.362112955888733e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,9.967703226720914e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0004728248168248,286.48193359375,294.1499938964844,293.8992919921875,292.13250732421875,293.276611328125,293.7184143066406,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085455141961,6.863478674290491e-09,0.0010085386456921,-0.0170332305133342,0.0,0.0,0.0,-0.0082153305411338,60.0,8.541662216186523,-0.0,-6.935083263215347e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.465571929467842e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.967703954316676e-05,298.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,7.362112955888733e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,9.967703226720914e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.348388671875,0.0,0.0,0.0004728248168248,286.48193359375,294.1499938964844,293.8992919921875,292.13250732421875,293.276611328125,293.7184143066406,287.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085455141961,6.863478674290491e-09,0.0010085386456921,-0.0170332305133342,0.0,0.0,0.0,-0.0082153305411338,60.0,8.541662216186523,-0.0,-6.935083263215347e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.488904470345004e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,9.992274863179772e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,7.38026064937003e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,9.992274135584012e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0004739903379231,286.4852294921875,294.1499938964844,293.9234313964844,292.147705078125,293.2825927734375,293.7457580566406,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110337752848,7.154181691504391e-09,0.0010110265575349,-0.0177946649491786,0.0,0.0,0.0,-0.0083594545722007,60.0,8.581170082092285,-0.0,-6.969315080596061e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,9.515049896435812e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001001980708679,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549499511719,0.0,0.0,7.40059549571015e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0001001980635919,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.000475296343211,286.4885559082031,294.1499938964844,293.9474182128906,292.162841796875,293.28857421875,293.7734069824219,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138171492144,7.479921571018622e-09,0.0010138095822185,-0.0186478365212678,0.0,0.0,0.0,-0.008520926348865,60.0,8.620945930480957,-0.0,-7.007773916711812e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,9.57953161559999e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001008770923363,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,7.450747943948954e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001008770850603,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0004785173514392,286.4952087402344,294.1499938964844,293.99481201171875,292.1927490234375,293.3013000488281,293.8309936523437,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206890292465,8.283302932454717e-09,0.0010206807637587,-0.0207518618553876,0.0,0.0,0.0,-0.0089192045852541,60.0,8.711225509643555,-0.0,-7.103076171688373e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,9.57953161559999e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001008770923363,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,7.450747943948954e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001008770850603,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0004785173514392,286.4952087402344,294.1499938964844,293.99481201171875,292.1927490234375,293.3013000488281,293.8309936523437,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206890292465,8.283302932454717e-09,0.0010206807637587,-0.0207518618553876,0.0,0.0,0.0,-0.0089192045852541,60.0,8.711225509643555,-0.0,-7.103076171688373e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.65252984315157e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0001016457972582,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,7.507524423999712e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.0001016457899822,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0004821637412533,286.5019226074219,294.1499938964844,294.04119873046875,292.22216796875,293.3149108886719,293.8905944824219,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284640593454,9.192786976086609e-09,0.0010284548625349,-0.0231334399431943,0.0,0.0,0.0,-0.0093700606375932,60.0,8.809869766235352,-0.0,-7.211742314439108e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,9.65252984315157e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0001016457972582,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,7.507524423999712e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.0001016457899822,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,0.0004821637412533,286.5019226074219,294.1499938964844,294.04119873046875,292.22216796875,293.3149108886719,293.8905944824219,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284640593454,9.192786976086609e-09,0.0010284548625349,-0.0231334399431943,0.0,0.0,0.0,-0.0093700606375932,60.0,8.809869766235352,-0.0,-7.211742314439108e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.7328687843401e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0001024918019538,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,7.570009620394558e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001024917946779,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0004861768393311,286.5086975097656,294.1499938964844,294.0863952636719,292.2509155273437,293.329345703125,293.9499816894531,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370244272053,1.0193748956055517e-08,0.0010370142990723,-0.0257541090250015,0.0,0.0,0.0,-0.0098662814125418,60.0,8.915745735168457,-0.0,-7.332289442274488e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.7328687843401e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0001024918019538,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,7.570009620394558e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001024917946779,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,0.0004861768393311,286.5086975097656,294.1499938964844,294.0863952636719,292.2509155273437,293.329345703125,293.9499816894531,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370244272053,1.0193748956055517e-08,0.0010370142990723,-0.0257541090250015,0.0,0.0,0.0,-0.0098662814125418,60.0,8.915745735168457,-0.0,-7.332289442274488e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,9.81792836682871e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0001033875232678,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,7.636167720193043e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0001033875159919,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004904257366433,286.5155334472656,294.1499938964844,294.1300964355469,292.2788391113281,293.34442138671875,294.00830078125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460873600095,1.1253536769118e-08,0.0010460760677233,-0.0285282246768474,0.0,0.0,0.0,-0.0103916618973016,60.0,9.026077270507812,-0.0,-7.461009232656579e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,9.81792836682871e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0001033875232678,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,7.636167720193043e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0001033875159919,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,0.0004904257366433,286.5155334472656,294.1499938964844,294.1300964355469,292.2788391113281,293.34442138671875,294.00830078125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460873600095,1.1253536769118e-08,0.0010460760677233,-0.0285282246768474,0.0,0.0,0.0,-0.0103916618973016,60.0,9.026077270507812,-0.0,-7.461009232656579e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.862252773018554e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0001038542832247,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,7.670641934964806e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0001038542759488,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0004926398396492,286.5189514160156,294.1499938964844,294.1513366699219,292.2924499511719,293.35211181640625,294.0374755859375,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050811028108,1.1805796340524921e-08,0.0010507992701604,-0.0299735721200704,0.0,0.0,0.0,-0.0106654446572065,60.0,9.08263874053955,-0.0,-7.528529266664918e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.907232742989436e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0001043279407895,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,7.705626921961084e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0001043279407895,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0004948867135681,286.5224609375,294.1499938964844,294.1720886230469,292.3058166503906,293.3603210449219,294.06378173828125,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055603264831,1.2366224488857824e-08,0.0010555909248068,-0.0314401090145111,0.0,0.0,0.0,-0.0109432702884078,60.0,9.140325546264648,-0.0,-7.597358120392529e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,9.998745372286066e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0001052916122716,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,7.776803249726072e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001052916049957,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0004994579358026,286.52935791015625,294.1499938964844,294.212158203125,292.33172607421875,293.3763122558594,294.1181945800781,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653545614331,1.3506429752396798e-08,0.0010653410572558,-0.0344231911003589,0.0,0.0,0.0,-0.0115085206925868,60.0,9.256254196166992,-0.0,-7.738358220876762e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,9.998745372286066e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0001052916122716,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,7.776803249726072e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0001052916049957,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0004994579358026,286.52935791015625,294.1499938964844,294.212158203125,292.33172607421875,293.3763122558594,294.1181945800781,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653545614331,1.3506429752396798e-08,0.0010653410572558,-0.0344231911003589,0.0,0.0,0.0,-0.0115085206925868,60.0,9.256254196166992,-0.0,-7.738358220876762e-08,0.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.050000000745058,0.0001008701583486,298.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.050000000745058,0.0001062211449607,298.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.050000000745058,7.845458458177745e-05,298.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.050000000745058,0.0001062211449607,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.050000000745058,0.0005038672825321,286.5363464355469,284.95001220703125,294.25,292.3564147949219,293.39276123046875,294.16998291015625,287.3183288574219,1.0,0.1000000014901161,7.878646068881772e-10,7.878646068881772e-10,1.0,1.0,-0.001074758125469,1.4606259313154624e-08,0.0010747435735538,-0.0372997857630252,0.0,0.0,0.0,-0.0120537430047988,60.0,9.370859146118164,-0.0,-7.875592444861469e-08,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.050000000745058,0.0001008701583486,298.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.050000000745058,0.0001062211449607,298.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.050000000745058,7.845458458177745e-05,298.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.050000000745058,0.0001062211449607,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.050000000745058,0.0005038672825321,286.5363464355469,284.95001220703125,294.25,292.3564147949219,293.39276123046875,294.16998291015625,287.3183288574219,1.0,0.1000000014901161,7.878646068881772e-10,7.878646068881772e-10,1.0,1.0,-0.001074758125469,1.4606259313154624e-08,0.0010747435735538,-0.0372997857630252,0.0,0.0,0.0,-0.0120537430047988,60.0,9.370859146118164,-0.0,-7.875592444861469e-08,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.6357137560844421,0.050000000745058,0.0408232808113098,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.6357137560844421,0.050000000745058,0.0429888777434825,298.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.6357137560844421,0.050000000745058,0.0317514389753341,298.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.6357137560844421,0.050000000745058,0.0429888777434825,298.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0335998535156,0.6357137560844421,0.050000000745058,0.2039207220077514,287.1460876464844,284.95001220703125,294.2683410644531,292.3685302734375,297.0147705078125,297.7693786621094,287.5249328613281,1.0,0.1097089275717735,0.0845963209867477,0.0845963209867477,1.0,1.0,-0.4356812238693237,0.0005322946817614,0.4351489245891571,-0.1201792508363723,0.0,0.0,0.0,10.168551445007324,60.0,1242.0992431640625,0.0,12.271410942077637,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6332098245620728,0.050000000745058,0.0452742092311382,298.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6332098245620728,0.050000000745058,0.0476759225130081,298.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6332098245620728,0.050000000745058,0.0352132730185985,298.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6332098245620728,0.050000000745058,0.0476759225130081,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0143127441406,0.6332098245620728,0.050000000745058,0.2261540442705154,288.127197265625,284.95001220703125,294.2866516113281,292.3808288574219,297.56134033203125,298.7283020019531,288.8250732421875,1.0,0.121084950864315,0.1691926419734954,0.1691926419734954,1.0,1.0,-0.4823507368564605,0.0173955429345369,0.4649551808834076,-0.1111466810107231,0.0,0.0,0.0,12.49448299407959,60.0,2543.964111328125,0.0,16.69196891784668,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.0456753186881542,298.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.0480983108282089,298.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.0355252474546432,298.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.0480983108282089,298.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.2281576693058014,290.4257202148437,284.95001220703125,294.3233337402344,292.4059143066406,297.5348815917969,298.6983642578125,290.8222045898437,1.0,0.1405830085277557,0.3383852839469909,0.3383852839469909,1.0,1.0,-0.4866803884506225,0.0649530515074729,0.4217273294925689,-0.0639280751347541,0.0,0.0,0.0,20.034400939941406,60.0,2464.48486328125,0.0,23.18192481994629,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079440,298.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.0456753186881542,298.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.0480983108282089,298.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.0355252474546432,298.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.0480983108282089,298.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.5719732642173767,0.050000000745058,0.2281576693058014,290.4257202148437,284.95001220703125,294.3233337402344,292.4059143066406,297.5348815917969,298.6983642578125,290.8222045898437,1.0,0.1405830085277557,0.3383852839469909,0.3383852839469909,1.0,1.0,-0.4866803884506225,0.0649530515074729,0.4217273294925689,-0.0639280751347541,0.0,0.0,0.0,20.034400939941406,60.0,2464.48486328125,0.0,23.18192481994629,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.5500709414482117,0.050000000745058,0.0458120293915271,298.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.5500709414482117,0.050000000745058,0.0482422709465026,298.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.5500709414482117,0.050000000745058,0.0356315784156322,298.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.5500709414482117,0.050000000745058,0.0482422709465026,298.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.5500709414482117,0.050000000745058,0.2288405746221542,291.1668395996094,284.95001220703125,294.3416748046875,292.418701171875,297.52545166015625,298.6748962402344,291.5133972167969,1.0,0.1489639282226562,0.4229815900325775,0.4229815900325775,1.0,1.0,-0.4881373643875122,0.1045477539300918,0.3835896253585815,-0.0244250446557998,0.0,0.0,0.0,23.70432472229004,60.0,2228.7216796875,0.0,26.32504272460937,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
