time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7677001953125,0.5331711173057556,0.050000000745058,0.0459429584443569,298.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7677001953125,0.5331711173057556,0.050000000745058,0.048380147665739,298.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7677001953125,0.5331711173057556,0.050000000745058,0.035733412951231,298.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7677001953125,0.5331711173057556,0.050000000745058,0.048380147665739,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7677001953125,0.5331711173057556,0.050000000745058,0.2294945865869522,291.8321533203125,284.95001220703125,294.3599853515625,292.431640625,297.34393310546875,298.6573486328125,292.1484680175781,1.0,0.1565109491348266,0.538385272026062,0.538385272026062,0.800000011920929,1.0,-0.4895327985286712,0.1611937880516052,0.328339010477066,0.0320685468614101,0.0,0.0,0.0,27.21718978881836,60.0,1983.4200439453125,0.0,29.34866523742676,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079620,298.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.38800048828125,0.5198070406913757,0.050000000745058,0.0460705012083053,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.38800048828125,0.5198070406913757,0.050000000745058,0.0485144555568695,298.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38800048828125,0.5198070406913757,0.050000000745058,0.0358326137065887,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.38800048828125,0.5198070406913757,0.050000000745058,0.0485144555568695,298.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.38800048828125,0.5198070406913757,0.050000000745058,0.2301316857337951,292.4439392089844,284.95001220703125,294.3790588378906,292.4452209472656,296.799072265625,298.6451110839844,292.7066650390625,1.0,0.1635199934244156,0.6583590507507324,0.6583590507507324,0.5920798182487488,1.0,-0.4908914864063263,0.2285548448562622,0.2623366415500641,0.0992032811045646,0.0,0.0,0.0,30.640701293945312,60.0,1650.0238037109375,0.0,32.321861267089844,1.0,281.559326171875,283.8558349609375,296.9079284667969,298.6724548339844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.617420256949666e-22,-1.808710128474833e-22,-1.808710128474833e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079680,298.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37750244140625,0.510309100151062,0.050000000745058,0.0461797080934047,298.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37750244140625,0.510309100151062,0.050000000745058,0.048629455268383,298.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.37750244140625,0.510309100151062,0.050000000745058,0.0359175503253936,298.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.37750244140625,0.510309100151062,0.050000000745058,0.048629455268383,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.37750244140625,0.510309100151062,0.050000000745058,0.2306772023439407,292.299072265625,284.95001220703125,294.39666748046875,292.4579467773437,295.9117126464844,298.6375427246094,290.592041015625,1.0,0.1693231910467147,0.769192636013031,0.769192636013031,0.4000000059604645,1.0,-0.4920549094676971,0.346768856048584,0.1452860683202743,0.2169296741485595,1.0,1.0,0.0,33.58026123046875,60.0,12259.396484375,0.0,34.90440368652344,1.0,281.8638916015625,291.9721374511719,297.7035217285156,299.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,1478.8564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.205650508403778,1.0,0.0,0.0,0.7976754903793335,0.7976822257041931,6.966400434293973e-08,4.210931301116943,4.210920810699463,1.0237594324280508e-05,0.0,0.0,-0.0,6301.66357421875,0.0,16.59567642211914,1886.3094482421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079740,298.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.0463822335004806,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.0488427281379699,298.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.0360750705003738,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.0488427281379699,298.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.2316888719797134,286.1747741699219,284.95001220703125,294.4333190917969,292.4847412109375,294.4513244628906,298.5840148925781,285.49298095703125,1.0,0.1795185953378677,1.0,1.0,0.0,1.0,-0.4942134022712707,0.4942116141319275,1.783123479981441e-06,0.3636842668056488,0.9904274940490724,0.9904274940490724,0.0,39.0234489440918,60.0,11898.9541015625,-0.0,39.71358489990234,1.0,282.66998291015625,285.1822204589844,296.8763427734375,298.2748413085937,293.1499938964844,293.1499938964844,283.1499938964844,3483.281494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538742542266846,1.0,0.0,0.0,1.2418828010559082,1.241885542869568,1.0296979979784737e-07,4.265873908996582,4.26586389541626,9.786358532437587e-06,0.0,0.0,-0.0,4280.0791015625,0.0,58.64864349365234,1895.4302978515625,0.0,702.93798828125,0.3165167570114136,1.0,0.0,3.0,1.0,0.0
18079800,298.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.0463822335004806,298.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.0488427281379699,298.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.0360750705003738,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.0488427281379699,298.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37567138671875,0.4961217939853668,0.050000000745058,0.2316888719797134,286.1747741699219,284.95001220703125,294.4333190917969,292.4847412109375,294.4513244628906,298.5840148925781,285.49298095703125,1.0,0.1795185953378677,1.0,1.0,0.0,1.0,-0.4942134022712707,0.4942116141319275,1.783123479981441e-06,0.3636842668056488,0.9904274940490724,0.9904274940490724,0.0,39.0234489440918,60.0,11898.9541015625,-0.0,39.71358489990234,1.0,282.66998291015625,285.1822204589844,296.8763427734375,298.2748413085937,293.1499938964844,293.1499938964844,283.1499938964844,3483.281494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538742542266846,1.0,0.0,0.0,1.2418828010559082,1.241885542869568,1.0296979979784737e-07,4.265873908996582,4.26586389541626,9.786358532437587e-06,0.0,0.0,-0.0,4280.0791015625,0.0,58.64864349365234,1895.4302978515625,0.0,702.93798828125,0.3165167570114136,1.0,0.0,3.0,1.0,0.0
18079860,298.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.0465513132512569,298.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.0490207746624946,298.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.0362065769731998,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.0490207746624946,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.2325334399938583,284.8807373046875,284.95001220703125,294.4700012207031,292.51202392578125,294.4659423828125,298.5076904296875,284.809814453125,1.0,0.1875059455633163,1.0,1.0,0.0,1.0,-0.496015191078186,0.4960148334503174,3.595465329908621e-07,0.3655057847499847,0.9276848435401917,0.9276848435401917,0.0,43.5498046875,48.0,11075.3671875,-0.0,43.72731018066406,1.0,283.0421142578125,284.6055603027344,295.55841064453125,296.62744140625,293.1499938964844,293.1499938964844,283.1499938964844,7356.66162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445019602775574,1.0,0.0,0.0,1.7086070775985718,1.7086122035980225,1.947956604908541e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,4017.07763671875,0.0,155.403076171875,1895.43701171875,0.0,664.0487670898438,0.4316867589950561,1.0,0.0,3.0,1.0,0.0
18079920,298.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.0465513132512569,298.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.0490207746624946,298.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.0362065769731998,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.0490207746624946,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.4863533675670624,0.050000000745058,0.2325334399938583,284.8807373046875,284.95001220703125,294.4700012207031,292.51202392578125,294.4659423828125,298.5076904296875,284.809814453125,1.0,0.1875059455633163,1.0,1.0,0.0,1.0,-0.496015191078186,0.4960148334503174,3.595465329908621e-07,0.3655057847499847,0.9276848435401917,0.9276848435401917,0.0,43.5498046875,48.0,11075.3671875,-0.0,43.72731018066406,1.0,283.0421142578125,284.6055603027344,295.55841064453125,296.62744140625,293.1499938964844,293.1499938964844,283.1499938964844,7356.66162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445019602775574,1.0,0.0,0.0,1.7086070775985718,1.7086122035980225,1.947956604908541e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,4017.07763671875,0.0,155.403076171875,1895.43701171875,0.0,664.0487670898438,0.4316867589950561,1.0,0.0,3.0,1.0,0.0
18079980,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.0465937666594982,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.0490654818713665,298.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.0362395979464054,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.0490654818713665,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.2327455133199691,284.713623046875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.4490051269531,284.6886291503906,1.0,0.1889758706092834,1.0,1.0,0.0,1.0,-0.4964678585529327,0.4964675009250641,3.600910361001297e-07,0.3663917183876037,0.905312478542328,0.905312478542328,0.0,44.69073867797852,36.0,11136.2119140625,-0.0,44.74332046508789,1.0,283.13458251953125,284.429931640625,295.19354248046875,296.0978088378906,293.1499938964844,293.1499938964844,283.1499938964844,11401.0888671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646015465259552,1.0,0.0,0.0,2.074586868286133,2.074594497680664,2.8718159228446893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.53466796875,0.0,280.54315185546875,1895.4371337890625,0.0,409.4075622558594,0.5217615962028503,1.0,0.0,3.0,1.0,0.0
18080040,298.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.0465937666594982,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.0490654818713665,298.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.0362395979464054,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.0490654818713665,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.4840430915355682,0.050000000745058,0.2327455133199691,284.713623046875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.4490051269531,284.6886291503906,1.0,0.1889758706092834,1.0,1.0,0.0,1.0,-0.4964678585529327,0.4964675009250641,3.600910361001297e-07,0.3663917183876037,0.905312478542328,0.905312478542328,0.0,44.69073867797852,36.0,11136.2119140625,-0.0,44.74332046508789,1.0,283.13458251953125,284.429931640625,295.19354248046875,296.0978088378906,293.1499938964844,293.1499938964844,283.1499938964844,11401.0888671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646015465259552,1.0,0.0,0.0,2.074586868286133,2.074594497680664,2.8718159228446893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.53466796875,0.0,280.54315185546875,1895.4371337890625,0.0,409.4075622558594,0.5217615962028503,1.0,0.0,3.0,1.0,0.0
18080100,298.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.4852559864521026,0.050000000745058,0.0465714037418365,298.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.4852559864521026,0.050000000745058,0.0490419305860996,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.4852559864521026,0.050000000745058,0.0362222045660018,298.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.4852559864521026,0.050000000745058,0.0490419305860996,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688232421875,0.4852559864521026,0.050000000745058,0.2326338142156601,284.6640625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.4263916015625,284.64013671875,1.0,0.187790647149086,1.0,1.0,0.0,1.0,-0.4962297081947326,0.496229350566864,3.599957381084096e-07,0.3664526343345642,0.8932932615280151,0.8932932615280151,0.0,44.09516143798828,36.0,11191.37109375,-0.0,44.21249008178711,1.0,283.14483642578125,284.35675048828125,295.2040710449219,296.0672302246094,293.1499938964844,293.1499938964844,283.1499938964844,13507.8447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428896963596344,1.0,0.0,0.0,2.227407932281494,2.227416753768921,3.310494491870486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.908203125,0.0,348.8871459960937,1895.4371337890625,0.0,329.8866882324219,0.5568014979362488,1.0,0.0,3.0,1.0,0.0
18080160,298.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.4878077507019043,0.050000000745058,0.0465249195694923,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.4878077507019043,0.050000000745058,0.0489929802715778,298.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.4878077507019043,0.050000000745058,0.036186046898365,298.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.4878077507019043,0.050000000745058,0.0489929802715778,298.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233215332031,0.4878077507019043,0.050000000745058,0.2324016094207763,284.6190795898437,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.40753173828125,284.5992431640625,1.0,0.185481384396553,1.0,1.0,0.0,1.0,-0.4957344233989715,0.4957340657711029,3.596601629851648e-07,0.3662773072719574,0.8799340128898621,0.8799340128898621,0.0,42.8539924621582,25.0,11210.38671875,-0.0,43.10797500610352,1.0,283.1483154296875,284.30279541015625,295.2735595703125,296.1112976074219,293.1499938964844,293.1499938964844,283.1499938964844,15371.9765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022400677204132,1.0,0.0,0.0,2.337448835372925,2.337458848953247,3.645672279617429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.77880859375,0.0,405.5713195800781,1895.4371337890625,0.0,279.6291809082031,0.5811007022857666,1.0,0.0,3.0,1.0,0.0
18080220,298.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.7534786462783813,0.1706728041172027,0.1328364014625549,298.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5159101486206055,0.1552639156579971,0.0485587902367115,298.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.7630853056907654,0.1672522723674774,0.1073927655816078,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5159101486206055,0.050000000745058,0.0485587902367115,298.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.5159101486206055,0.050000000745058,0.2303420007228851,284.6358642578125,284.95001220703125,294.5623779296875,292.5824584960937,294.5592346191406,298.3680114746094,284.724365234375,1.0,0.184940904378891,1.0,1.0,0.0,1.0,-0.6807462573051453,0.6807457208633423,5.374554348236416e-07,0.513611376285553,0.8692141771316528,0.8692141771316528,0.0,33.46063995361328,25.0,13979.173828125,-0.0,56.80830383300781,1.0,283.1495056152344,284.4871826171875,295.3857727050781,296.2620544433594,293.1499938964844,293.1499938964844,283.1499938964844,16787.947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3858461678028106,1.0,0.0,0.0,2.3999452590942383,2.3999557495117188,3.843226750177564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.806640625,0.0,441.8482360839844,1895.4371337890625,0.0,251.4876251220703,0.599564790725708,1.0,0.0,3.0,1.0,0.0
18080280,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8823583126068115,0.1633517444133758,0.1494461596012115,298.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8433375358581543,0.1551904529333114,0.1372359097003936,298.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8796457648277283,0.1627867072820663,0.1151899322867393,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.766643762588501,0.1511587798595428,0.1027078777551651,298.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6170450448989868,0.1388877481222152,0.2528022825717926,284.97662353515625,284.95001220703125,294.5799865722656,292.5960998535156,294.5776062011719,298.2559814453125,285.1008605957031,1.0,0.1866200566291809,1.0,1.0,0.0,1.0,-0.908504068851471,0.9085032939910888,7.986431569406705e-07,0.6811789274215698,0.8867619633674622,0.8867619633674622,0.0,20.86919403076172,45.0,17836.99609375,-0.0,75.07064056396484,1.0,283.1498413085937,284.799560546875,295.5917358398437,296.6097717285156,293.1499938964844,293.1499938964844,283.1499938964844,17234.84765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394811600446701,1.0,0.0,0.0,2.4642140865325928,2.4642252922058105,4.051820781114657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.01806640625,0.0,475.9593505859375,1895.4371337890625,0.0,266.6614990234375,0.6118523478507996,1.0,0.0,3.0,1.0,0.0
18080340,298.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.8761801719665527,0.1727467328310012,0.089907519519329,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8761801719665527,0.1561629325151443,0.094676949083805,298.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8761801719665527,0.1715094447135925,0.0699280723929405,298.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.8761801719665527,0.1526579409837722,0.0946769639849662,297.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.9646819829940796,0.1361797153949737,0.5855840444564819,285.56475830078125,284.95001220703125,294.6166687011719,292.6246337890625,294.61480712890625,298.16265869140625,285.5975036621094,1.0,0.2027322947978973,1.0,1.0,0.0,1.0,-1.1145620346069336,1.1145609617233276,1.0963713066303171e-06,0.8381882905960083,0.9548233151435852,0.9548233151435852,0.0,14.624372482299805,65.0,22057.306640625,-0.0,107.38835144042967,1.0,283.1499938964844,285.1552124023437,296.0415344238281,297.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,16482.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843242764472961,1.0,0.0,0.0,2.597421884536743,2.597433567047119,4.501718251503917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.29296875,0.0,543.1982421875,1895.4371337890625,0.0,461.1053771972656,0.6461655497550964,1.0,0.0,3.0,1.0,0.0
18080400,298.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5587158203125,0.8761801719665527,0.1727467328310012,0.089907519519329,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8761801719665527,0.1561629325151443,0.094676949083805,298.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8761801719665527,0.1715094447135925,0.0699280723929405,298.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.8761801719665527,0.1526579409837722,0.0946769639849662,297.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.9646819829940796,0.1361797153949737,0.5855840444564819,285.56475830078125,284.95001220703125,294.6166687011719,292.6246337890625,294.61480712890625,298.16265869140625,285.5975036621094,1.0,0.2027322947978973,1.0,1.0,0.0,1.0,-1.1145620346069336,1.1145609617233276,1.0963713066303171e-06,0.8381882905960083,0.9548233151435852,0.9548233151435852,0.0,14.624372482299805,65.0,22057.306640625,-0.0,107.38835144042967,1.0,283.1499938964844,285.1552124023437,296.0415344238281,297.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,16482.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843242764472961,1.0,0.0,0.0,2.597421884536743,2.597433567047119,4.501718251503917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.29296875,0.0,543.1982421875,1895.4371337890625,0.0,461.1053771972656,0.6461655497550964,1.0,0.0,3.0,1.0,0.0
18080460,298.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8917340040206909,0.1799497902393341,0.1002719327807426,298.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.8917340040206909,0.1594202220439911,0.1055911779403686,298.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.8917340040206909,0.1774859130382537,0.0779892802238464,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.8917340040206909,0.1552635729312896,0.1055911779403686,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022399902344,0.9549418091773988,0.1323019862174987,0.602512538433075,285.7047119140625,284.95001220703125,294.63873291015625,292.64190673828125,294.6369934082031,298.13409423828125,285.7207946777344,1.0,0.215821623802185,1.0,1.0,0.0,1.0,-1.1893967390060425,1.1893954277038574,1.221333491230325e-06,0.8966333866119385,0.9920313954353333,0.9920313954353333,0.0,16.270288467407227,65.0,23593.20703125,-0.0,128.9929656982422,1.0,283.1499938964844,285.22918701171875,296.1024475097656,297.6719970703125,293.1499938964844,293.1499938964844,283.1499938964844,16831.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428357124328613,1.0,0.0,0.0,2.703054189682007,2.703066825866699,4.875316790275974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.41845703125,0.0,606.5574951171875,1895.4371337890625,0.0,657.3616333007812,0.6679097414016724,1.0,0.0,3.0,1.0,0.0
18080520,298.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.903292953968048,0.1823635995388031,0.1086694225668907,298.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.903292953968048,0.1604098528623581,0.1144341379404068,298.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.903292953968048,0.1794635206460952,0.0845206603407859,297.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.9808111786842346,0.1550561189651489,0.1438256949186325,297.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605285644531,0.9342882633209229,0.1307860314846038,0.5933842062950134,285.7632141113281,284.95001220703125,294.6533203125,292.65338134765625,294.65167236328125,298.0987548828125,285.779296875,1.0,0.2261329740285873,1.0,1.0,0.0,1.0,-1.247127890586853,1.247126579284668,1.324293521065556e-06,0.942137897014618,1.0,1.0,0.0,17.627904891967773,85.0,24561.91796875,-0.0,148.82302856445312,1.0,283.1499938964844,285.2673645019531,296.07830810546875,297.7381286621094,293.1499938964844,293.1499938964844,283.1499938964844,17193.703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744463205337524,1.0,0.0,0.0,2.75942611694336,2.759439468383789,5.080786422695382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.0751953125,0.0,643.3401489257812,1895.4371337890625,0.0,796.2819213867188,0.6839253902435303,1.0,0.0,3.0,1.0,0.0
18080580,298.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9468991756439208,0.1841350495815277,0.1409888267517089,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.9524447917938232,0.1582031697034835,0.1508359163999557,298.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9916343092918396,0.1801182627677917,0.1266228109598159,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9390875101089478,0.1524981260299682,0.1452568471431732,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.883948028087616,0.1292913407087326,0.5839790105819702,285.90478515625,284.95001220703125,294.6828918457031,292.6766052246094,294.681396484375,298.0059814453125,285.9223022460937,1.0,0.2502509653568268,1.0,1.0,0.0,1.0,-1.3789641857147217,1.378962516784668,1.5811043567737215e-06,1.0465257167816162,1.0,1.0,0.0,21.70038795471192,85.0,26770.4609375,-0.0,200.21685791015625,1.0,283.1499938964844,285.3636474609375,295.98614501953125,297.7940368652344,293.1499938964844,293.1499938964844,283.1499938964844,18624.69140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220248341560364,1.0,0.0,0.0,2.874544143676758,2.874558448791504,5.513550149771618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.0546875,0.0,727.0653686523438,1895.4371337890625,0.0,1058.18994140625,0.7089629173278809,1.0,0.0,3.0,1.0,0.0
18080640,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.9907922744750975,0.1828041672706604,0.1656264066696167,297.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.9441518187522888,0.1579692512750625,0.15036641061306,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.9853934049606324,0.1793167889118194,0.1262644380331039,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.9308426380157472,0.1523854732513427,0.1449149250984192,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.8772805333137512,0.1291516572237014,0.5829302668571472,285.930908203125,284.95001220703125,294.69000244140625,292.6822204589844,294.68853759765625,297.9767761230469,285.94647216796875,1.0,0.2566012144088745,1.0,1.0,0.0,1.0,-1.4144434928894043,1.4144418239593506,1.6542520597795374e-06,1.0734175443649292,1.0,1.0,0.0,22.62238311767578,105.0,27251.525390625,-0.0,214.2714080810547,1.0,283.1499938964844,285.37860107421875,295.9640808105469,297.798095703125,293.1499938964844,293.1499938964844,283.1499938964844,18893.767578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306196451187134,1.0,0.0,0.0,2.8952317237854004,2.8952460289001465,5.593195169240062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.33935546875,0.0,742.87646484375,1895.4371337890625,0.0,1112.197265625,0.7169234156608582,1.0,0.0,3.0,1.0,0.0
18080700,297.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.8461834788322449,0.180490031838417,0.1638915836811065,297.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8099806904792786,0.1576666831970214,0.1502173393964767,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662170410156,0.8417803049087524,0.177869901061058,0.1253950148820877,297.7862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.800412118434906,0.1522903144359588,0.1450422704219818,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.7568798065185547,0.1287116855382919,0.5831660032272339,285.966064453125,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.9096984863281,285.9626159667969,1.0,0.2707276046276092,1.0,1.0,0.0,1.0,-1.4014463424682615,1.401444673538208,1.629085659260454e-06,1.065510630607605,1.0,1.0,0.0,35.1888542175293,105.0,27504.212890625,-0.0,240.87863159179688,1.0,283.1499938964844,285.37274169921875,295.9129333496094,297.79888916015625,293.1499938964844,293.1499938964844,283.1499938964844,19802.71875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486936807632446,1.0,0.0,0.0,2.9640560150146484,2.964071035385132,5.86227429266728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.7314453125,0.0,797.1240844726562,1895.4371337890625,0.0,1231.7877197265625,0.7309221029281616,1.0,0.0,3.0,1.0,0.0
18080760,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.7900978922843933,0.1806347519159317,0.1634805649518966,297.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.7555607557296753,0.1580735594034195,0.1507286578416824,297.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.7862244248390198,0.17804916203022,0.1253418177366256,297.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.7473270893096924,0.1527611464262008,0.1456789821386337,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.7084802985191345,0.128496766090393,0.583824098110199,285.9441833496094,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.8619384765625,285.9407653808594,1.0,0.2848595678806305,1.0,1.0,0.0,1.0,-1.4030510187149048,1.4030494689941406,1.6323855334121615e-06,1.066699743270874,1.0,1.0,0.0,46.376708984375,93.0,27648.255859375,-0.0,268.2289733886719,1.0,283.1499938964844,285.346923828125,295.8626403808594,297.7643127441406,293.1499938964844,293.1499938964844,283.1499938964844,20455.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601777672767639,1.0,0.0,0.0,3.0124990940093994,3.01251482963562,6.055460630705056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.30810546875,0.0,836.8499755859375,1895.4371337890625,0.0,1311.78173828125,0.7455366849899292,1.0,0.0,3.0,1.0,0.0
18080820,297.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7531182765960693,0.1836811602115631,0.1658321470022201,297.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7219401001930237,0.1598497778177261,0.1525446623563766,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7490566372871399,0.1803361475467682,0.126827597618103,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.7142034769058228,0.1544665545225143,0.1474886685609817,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.6709257364273071,0.1286611258983612,0.5858967900276184,285.9132385253906,284.95001220703125,294.7603454589844,292.7376403808594,294.7589111328125,297.8013916015625,285.9120788574219,1.0,0.2997788488864898,1.0,1.0,0.0,1.0,-1.4144937992095947,1.4144922494888306,1.6565537634960492e-06,1.0757001638412476,1.0,1.0,0.0,58.63145065307617,93.0,28063.296875,-0.0,302.51922607421875,1.0,283.1499938964844,285.30780029296875,295.7991638183594,297.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,21812.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698081493377686,1.0,0.0,0.0,3.110799789428711,3.110816478729248,6.457098606915679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.1435546875,0.0,921.4739379882812,1895.4371337890625,0.0,1381.121337890625,0.766581118106842,1.0,0.0,3.0,1.0,0.0
18080880,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.7518238425254822,0.18405382335186,0.166156530380249,297.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.7205911874771118,0.1600576788187027,0.1527473330497741,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7476825714111328,0.1806172430515289,0.1270217299461364,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7127902507781982,0.1546604335308075,0.1476809382438659,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.6693252921104431,0.1287127882242202,0.5861771702766418,285.912353515625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.7972106933594,285.9114074707031,1.0,0.3006885349750519,1.0,1.0,0.0,1.0,-1.415927171707153,1.4159255027770996,1.6596011391811771e-06,1.076831340789795,1.0,1.0,0.0,59.3124885559082,81.0,28101.83984375,-0.0,304.7945861816406,1.0,283.1499938964844,285.3062744140625,295.7963562011719,297.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,21899.228515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701787114143372,1.0,0.0,0.0,3.117011308670044,3.117027997970581,6.48291177185456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.716796875,0.0,927.0050048828124,1895.4371337890625,0.0,1383.8289794921875,0.7710688710212708,1.0,0.0,3.0,1.0,0.0
18080940,297.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7461876273155212,0.1891022026538849,0.1706090122461319,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7131323218345642,0.1629277020692825,0.1554774940013885,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7408095002174377,0.1844598799943924,0.1296803653240203,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7047341465950012,0.1573194116353988,0.1502334326505661,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.659514844417572,0.1296437382698059,0.5905172228813171,285.9009704589844,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7532043457031,285.9012451171875,1.0,0.308368057012558,1.0,1.0,0.0,1.0,-1.4360127449035645,1.4360109567642212,1.7027085732479463e-06,1.0926973819732666,1.0,1.0,0.0,64.43087005615234,69.0,28653.6796875,-0.0,326.32196044921875,1.0,283.1499938964844,285.2829284667969,295.78961181640625,297.7181701660156,293.1499938964844,293.1499938964844,283.1499938964844,23248.990234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673450231552124,1.0,0.0,0.0,3.211633682250977,3.211651563644409,6.882486331960536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.94775390625,0.0,1014.0166625976562,1895.4371337890625,0.0,1407.85986328125,0.7942143082618713,1.0,0.0,3.0,1.0,0.0
18081000,297.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7461876273155212,0.1891022026538849,0.1706090122461319,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7131323218345642,0.1629277020692825,0.1554774940013885,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7408095002174377,0.1844598799943924,0.1296803653240203,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.7047341465950012,0.1573194116353988,0.1502334326505661,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.659514844417572,0.1296437382698059,0.5905172228813171,285.9009704589844,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7532043457031,285.9012451171875,1.0,0.308368057012558,1.0,1.0,0.0,1.0,-1.4360127449035645,1.4360109567642212,1.7027085732479463e-06,1.0926973819732666,1.0,1.0,0.0,64.43087005615234,69.0,28653.6796875,-0.0,326.32196044921875,1.0,283.1499938964844,285.2829284667969,295.78961181640625,297.7181701660156,293.1499938964844,293.1499938964844,283.1499938964844,23248.990234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673450231552124,1.0,0.0,0.0,3.211633682250977,3.211651563644409,6.882486331960536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.94775390625,0.0,1014.0166625976562,1895.4371337890625,0.0,1407.85986328125,0.7942143082618713,1.0,0.0,3.0,1.0,0.0
18081060,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7545040845870972,0.1946786642074585,0.1754972040653228,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7190261483192444,0.1662063896656036,0.158472791314125,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7474988102912903,0.1887382566928863,0.1325903981924057,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.7107994556427002,0.1603463739156723,0.1529979854822158,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.6630935072898865,0.1310095340013504,0.5961036086082458,285.899658203125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7193908691406,285.9005432128906,1.0,0.3104313910007477,1.0,1.0,0.0,1.0,-1.4589940309524536,1.4589922428131104,1.7529287106299307e-06,1.1108572483062744,1.0,1.0,0.0,64.2037124633789,57.0,29242.208984375,-0.0,336.52069091796875,1.0,283.1499938964844,285.26861572265625,295.8158569335937,297.7719116210937,293.1499938964844,293.1499938964844,283.1499938964844,24530.533203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768717169761658,1.0,0.0,0.0,3.2989633083343506,3.2989819049835205,7.26186669908202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.328125,0.0,1099.0047607421875,1895.4371337890625,0.0,1433.2296142578125,0.8155994415283203,1.0,0.0,3.0,1.0,0.0
18081120,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7545040845870972,0.1946786642074585,0.1754972040653228,297.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.7190261483192444,0.1662063896656036,0.158472791314125,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7474988102912903,0.1887382566928863,0.1325903981924057,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.7107994556427002,0.1603463739156723,0.1529979854822158,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.6630935072898865,0.1310095340013504,0.5961036086082458,285.899658203125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7193908691406,285.9005432128906,1.0,0.3104313910007477,1.0,1.0,0.0,1.0,-1.4589940309524536,1.4589922428131104,1.7529287106299307e-06,1.1108572483062744,1.0,1.0,0.0,64.2037124633789,57.0,29242.208984375,-0.0,336.52069091796875,1.0,283.1499938964844,285.26861572265625,295.8158569335937,297.7719116210937,293.1499938964844,293.1499938964844,283.1499938964844,24530.533203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768717169761658,1.0,0.0,0.0,3.2989633083343506,3.2989819049835205,7.26186669908202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.328125,0.0,1099.0047607421875,1895.4371337890625,0.0,1433.2296142578125,0.8155994415283203,1.0,0.0,3.0,1.0,0.0
18081180,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.7733339667320251,0.2004507780075073,0.1804759949445724,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.7337802052497864,0.1696523576974868,0.1615269929170608,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7642772197723389,0.1931453347206115,0.1355230212211609,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.7256640791893005,0.163529634475708,0.1558058410882949,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.6763620376586914,0.1326037496328354,0.6022268533706665,285.9041442871094,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.6916809082031,285.9052734375,1.0,0.3085619509220123,1.0,1.0,0.0,1.0,-1.4828792810440063,1.4828773736953735,1.8061277842207344e-06,1.1297215223312378,1.0,1.0,0.0,60.24589157104492,45.0,29839.24609375,-0.0,337.9889221191406,1.0,283.1499938964844,285.2597961425781,295.8504638671875,297.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,25752.22265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818351745605469,1.0,0.0,0.0,3.3801138401031494,3.380133628845215,7.623527835676214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.72900390625,0.0,1182.119140625,1895.4371337890625,0.0,1470.45458984375,0.8354947566986084,1.0,0.0,3.0,1.0,0.0
18081240,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90411376953125,0.7733339667320251,0.2004507780075073,0.1804759949445724,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.7337802052497864,0.1696523576974868,0.1615269929170608,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.7642772197723389,0.1931453347206115,0.1355230212211609,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.7256640791893005,0.163529634475708,0.1558058410882949,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.6763620376586914,0.1326037496328354,0.6022268533706665,285.9041442871094,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.6916809082031,285.9052734375,1.0,0.3085619509220123,1.0,1.0,0.0,1.0,-1.4828792810440063,1.4828773736953735,1.8061277842207344e-06,1.1297215223312378,1.0,1.0,0.0,60.24589157104492,45.0,29839.24609375,-0.0,337.9889221191406,1.0,283.1499938964844,285.2597961425781,295.8504638671875,297.84088134765625,293.1499938964844,293.1499938964844,283.1499938964844,25752.22265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818351745605469,1.0,0.0,0.0,3.3801138401031494,3.380133628845215,7.623527835676214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.72900390625,0.0,1182.119140625,1895.4371337890625,0.0,1470.45458984375,0.8354947566986084,1.0,0.0,3.0,1.0,0.0
18081300,297.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7866185307502747,0.2033630609512329,0.1829625070095062,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7442925572395325,0.1713925749063491,0.1630428433418274,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.7764295339584351,0.1953492015600204,0.1369694620370865,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.7358582019805908,0.1651379168033599,0.1571973264217376,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.6864052414894104,0.1334402114152908,0.605336606502533,285.9060363769531,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6793518066406,285.9064636230469,1.0,0.3065775632858276,1.0,1.0,0.0,1.0,-1.4948242902755735,1.4948225021362305,1.8331164710616576e-06,1.1391502618789673,1.0,1.0,0.0,57.300201416015625,45.0,30154.6640625,-0.0,336.2522277832031,1.0,283.1499938964844,285.2533874511719,295.867431640625,297.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,26472.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847352385520935,1.0,0.0,0.0,3.4270825386047363,3.42710280418396,7.836866302568524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.619140625,0.0,1232.0859375,1895.4371337890625,0.0,1492.431640625,0.844215989112854,1.0,0.0,3.0,1.0,0.0
18081360,297.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.8028185963630676,0.2062800675630569,0.1854364722967147,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7575849294662476,0.1731292754411697,0.1645388007164001,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.791523814201355,0.1975377202033996,0.1383926123380661,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7485952973365784,0.1667429655790329,0.1585689932107925,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.6989986300468445,0.1342877149581909,0.608420729637146,285.9112243652344,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6678771972656,285.91241455078125,1.0,0.3039969205856323,1.0,1.0,0.0,1.0,-1.506649374961853,1.5066474676132202,1.8600861722006808e-06,1.1484802961349487,1.0,1.0,0.0,53.82762908935547,33.0,30429.85546875,-0.0,333.05963134765625,1.0,283.1499938964844,285.2537536621094,295.8829345703125,297.9095764160156,293.1499938964844,293.1499938964844,283.1499938964844,26933.23828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877089738845825,1.0,0.0,0.0,3.456752300262451,3.456772804260254,7.973147830853122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.7392578125,0.0,1264.364013671875,1895.4371337890625,0.0,1515.137451171875,0.8542984127998352,1.0,0.0,3.0,1.0,0.0
