time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8422330617904663,0.21210278570652,0.1903433203697204,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.7947776913642883,0.1765680313110351,0.1674662828445434,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.8297902345657349,0.2018503844738006,0.1411703824996948,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.7845327854156494,0.1699196547269821,0.1612489074468612,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7305843830108643,0.1359826624393463,0.6144438982009888,285.9189147949219,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.646728515625,285.9201354980469,1.0,0.2975923418998718,1.0,1.0,0.0,1.0,-1.5298362970352173,1.5298343896865845,1.9136980426992523e-06,1.1667625904083252,1.0,1.0,0.0,45.83322525024414,25.0,31009.41796875,-0.0,323.5180969238281,1.0,283.1499938964844,285.24871826171875,295.91217041015625,297.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,28101.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937869787216187,1.0,0.0,0.0,3.5309553146362305,3.5309767723083496,8.319127005051996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.7568359375,0.0,1347.547607421875,1895.4371337890625,0.0,1562.0699462890625,0.8725085854530334,1.0,0.0,3.0,1.0,0.0
18081480,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.8422330617904663,0.21210278570652,0.1903433203697204,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.7947776913642883,0.1765680313110351,0.1674662828445434,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.8297902345657349,0.2018503844738006,0.1411703824996948,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.7845327854156494,0.1699196547269821,0.1612489074468612,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7305843830108643,0.1359826624393463,0.6144438982009888,285.9189147949219,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.646728515625,285.9201354980469,1.0,0.2975923418998718,1.0,1.0,0.0,1.0,-1.5298362970352173,1.5298343896865845,1.9136980426992523e-06,1.1667625904083252,1.0,1.0,0.0,45.83322525024414,25.0,31009.41796875,-0.0,323.5180969238281,1.0,283.1499938964844,285.24871826171875,295.91217041015625,297.9746398925781,293.1499938964844,293.1499938964844,283.1499938964844,28101.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937869787216187,1.0,0.0,0.0,3.5309553146362305,3.5309767723083496,8.319127005051996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.7568359375,0.0,1347.547607421875,1895.4371337890625,0.0,1562.0699462890625,0.8725085854530334,1.0,0.0,3.0,1.0,0.0
18081540,297.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.8973464369773865,0.217882826924324,0.195220336318016,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8427996635437012,0.179927721619606,0.170329213142395,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92730712890625,0.8809336423873901,0.2060441970825195,0.1438721567392349,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.8326308131217957,0.1730193346738815,0.163866177201271,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7727407813072205,0.1376424133777618,0.6203655004501343,285.9273681640625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6275329589844,285.9286193847656,1.0,0.2913191020488739,1.0,1.0,0.0,1.0,-1.5526231527328491,1.5526212453842163,1.967323896678863e-06,1.1847102642059326,1.0,1.0,0.0,37.87430953979492,25.0,31579.771484375,-0.0,313.5292358398437,1.0,283.1499938964844,285.2447814941406,295.9391784667969,298.0365600585937,293.1499938964844,293.1499938964844,283.1499938964844,29253.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997133493423462,1.0,0.0,0.0,3.60254430770874,3.602566719055176,8.659882269057562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.0810546875,0.0,1431.184326171875,1895.4371337890625,0.0,1608.491455078125,0.890084445476532,1.0,0.0,3.0,1.0,0.0
18081600,297.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.8973464369773865,0.217882826924324,0.195220336318016,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8427996635437012,0.179927721619606,0.170329213142395,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92730712890625,0.8809336423873901,0.2060441970825195,0.1438721567392349,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.8326308131217957,0.1730193346738815,0.163866177201271,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.7727407813072205,0.1376424133777618,0.6203655004501343,285.9273681640625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6275329589844,285.9286193847656,1.0,0.2913191020488739,1.0,1.0,0.0,1.0,-1.5526231527328491,1.5526212453842163,1.967323896678863e-06,1.1847102642059326,1.0,1.0,0.0,37.87430953979492,25.0,31579.771484375,-0.0,313.5292358398437,1.0,283.1499938964844,285.2447814941406,295.9391784667969,298.0365600585937,293.1499938964844,293.1499938964844,283.1499938964844,29253.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997133493423462,1.0,0.0,0.0,3.60254430770874,3.602566719055176,8.659882269057562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.0810546875,0.0,1431.184326171875,1895.4371337890625,0.0,1608.491455078125,0.890084445476532,1.0,0.0,3.0,1.0,0.0
18081660,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.9638826847076416,0.2235904783010482,0.2001238465309143,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.8963722586631775,0.1831804811954498,0.1731874048709869,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.9431210160255432,0.2100937217473983,0.1465442031621933,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.8843157887458801,0.1760139614343643,0.1664805561304092,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8204120993614197,0.1392325162887573,0.6264382004737854,285.9364624023437,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6097412109375,285.9378356933594,1.0,0.2879562079906463,1.0,1.0,0.0,1.0,-1.5755783319473269,1.5755763053894043,2.022287617364782e-06,1.2027692794799805,1.0,1.0,0.0,32.178436279296875,25.0,32150.74609375,-0.0,309.34771728515625,1.0,283.1499938964844,285.2418212890625,295.9653625488281,298.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,30404.060546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054365277290344,1.0,0.0,0.0,3.672736406326294,3.672759771347046,9.000628438116109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.57763671875,0.0,1516.4808349609375,1895.4371337890625,0.0,1653.9185791015625,0.907319188117981,1.0,0.0,3.0,1.0,0.0
18081720,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364318847656,0.9638826847076416,0.2235904783010482,0.2001238465309143,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.8963722586631775,0.1831804811954498,0.1731874048709869,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.9431210160255432,0.2100937217473983,0.1465442031621933,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.8843157887458801,0.1760139614343643,0.1664805561304092,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9360656738281,0.8204120993614197,0.1392325162887573,0.6264382004737854,285.9364624023437,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6097412109375,285.9378356933594,1.0,0.2879562079906463,1.0,1.0,0.0,1.0,-1.5755783319473269,1.5755763053894043,2.022287617364782e-06,1.2027692794799805,1.0,1.0,0.0,32.178436279296875,25.0,32150.74609375,-0.0,309.34771728515625,1.0,283.1499938964844,285.2418212890625,295.9653625488281,298.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,30404.060546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054365277290344,1.0,0.0,0.0,3.672736406326294,3.672759771347046,9.000628438116109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.57763671875,0.0,1516.4808349609375,1895.4371337890625,0.0,1653.9185791015625,0.907319188117981,1.0,0.0,3.0,1.0,0.0
18081780,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.984889268875122,0.2301213592290878,0.19333216547966,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.9373638033866882,0.1862694025039672,0.1760374456644058,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.982658326625824,0.2139396667480468,0.1491827666759491,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.92280912399292,0.178846463561058,0.1690884381532669,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.850180983543396,0.1407036632299423,0.632651686668396,285.9387512207031,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.59527587890625,285.9374694824219,1.0,0.2860671579837799,1.0,1.0,0.0,1.0,-1.5846960544586182,1.5846939086914062,2.044646862486843e-06,1.21017324924469,1.0,1.0,0.0,29.49099922180176,28.0,32530.01953125,-0.0,306.4777526855469,1.0,283.1499938964844,285.2304382324219,295.989990234375,298.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,31527.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108126878738403,1.0,0.0,0.0,3.739954233169556,3.739978313446045,9.333098205388524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.78076171875,0.0,1601.2772216796875,1895.4371337890625,0.0,1697.107421875,0.9238308072090148,1.0,0.0,3.0,1.0,0.0
18081840,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.984889268875122,0.2301213592290878,0.19333216547966,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.9373638033866882,0.1862694025039672,0.1760374456644058,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.982658326625824,0.2139396667480468,0.1491827666759491,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.92280912399292,0.178846463561058,0.1690884381532669,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.850180983543396,0.1407036632299423,0.632651686668396,285.9387512207031,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.59527587890625,285.9374694824219,1.0,0.2860671579837799,1.0,1.0,0.0,1.0,-1.5846960544586182,1.5846939086914062,2.044646862486843e-06,1.21017324924469,1.0,1.0,0.0,29.49099922180176,28.0,32530.01953125,-0.0,306.4777526855469,1.0,283.1499938964844,285.2304382324219,295.989990234375,298.1520080566406,293.1499938964844,293.1499938964844,283.1499938964844,31527.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108126878738403,1.0,0.0,0.0,3.739954233169556,3.739978313446045,9.333098205388524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.78076171875,0.0,1601.2772216796875,1895.4371337890625,0.0,1697.107421875,0.9238308072090148,1.0,0.0,3.0,1.0,0.0
18081900,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.9809415340423584,0.2349806278944015,0.18698051571846,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267883300781,0.9471530318260192,0.187735840678215,0.177427664399147,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.9903408885002136,0.2157676964998245,0.1504653245210647,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.9325539469718932,0.1801856011152267,0.1703583151102066,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.8569411039352417,0.1414117813110351,0.6357520818710327,285.9266052246094,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.5940246582031,285.9251708984375,1.0,0.2857183814048767,1.0,1.0,0.0,1.0,-1.5853252410888672,1.5853232145309448,2.0460813630052144e-06,1.2105821371078491,1.0,1.0,0.0,29.024433135986328,28.0,32648.19140625,-0.0,305.5596923828125,1.0,283.1499938964844,285.2148132324219,295.9991760253906,298.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,32228.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128639221191406,1.0,0.0,0.0,3.781304121017456,3.781328678131104,9.540617611492053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.16796875,0.0,1654.979248046875,1895.4371337890625,0.0,1713.7138671875,0.931164801120758,1.0,0.0,3.0,1.0,0.0
18081960,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.97855943441391,0.2401601523160934,0.1827430576086044,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9549409747123718,0.1891576051712036,0.1787749677896499,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.9961819052696228,0.2175672650337219,0.1517082899808883,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9404815435409546,0.1814801841974258,0.1715856939554214,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.8625067472457886,0.1421231776475906,0.63886958360672,285.9222412109375,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.5944519042969,285.9219055175781,1.0,0.2858417332172394,1.0,1.0,0.0,1.0,-1.588298797607422,1.5882967710494995,2.05330934477388e-06,1.2129067182540894,1.0,1.0,0.0,28.733043670654297,48.0,32775.24609375,-0.0,306.25164794921875,1.0,283.1499938964844,285.2089233398437,296.007568359375,298.1850280761719,293.1499938964844,293.1499938964844,283.1499938964844,32646.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143462896347046,1.0,0.0,0.0,3.8057589530944815,3.805783987045288,9.664421440902515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.68505859375,0.0,1687.29736328125,1895.4371337890625,0.0,1725.758056640625,0.9399991631507874,1.0,0.0,3.0,1.0,0.0
18082020,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9874058365821838,0.2476945668458938,0.2003843933343887,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.9387683272361756,0.1919741481542587,0.1815021932125091,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9845578670501708,0.2210869193077087,0.1542514860630035,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.9236607551574708,0.1840410083532333,0.1740723997354507,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8484127521514893,0.1435489356517791,0.645563006401062,285.94091796875,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5871887207031,285.94482421875,1.0,0.2945633232593536,1.0,1.0,0.0,1.0,-1.627386212348938,1.627384066581726,2.149612782886834e-06,1.2432743310928345,1.0,1.0,0.0,31.005615234375,68.0,33553.921875,-0.0,331.648193359375,1.0,283.1499938964844,285.2196044921875,296.0333251953125,298.2421875,293.1499938964844,293.1499938964844,283.04998779296875,33771.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177388072013855,1.0,0.0,0.0,3.8707900047302246,3.870815753936768,9.997525012295227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.2119140625,0.0,1775.2794189453125,1895.4371337890625,0.0,1753.4571533203125,0.9549739956855774,1.0,0.0,3.0,1.0,0.0
18082080,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9874058365821838,0.2476945668458938,0.2003843933343887,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.9387683272361756,0.1919741481542587,0.1815021932125091,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9845578670501708,0.2210869193077087,0.1542514860630035,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.9236607551574708,0.1840410083532333,0.1740723997354507,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8484127521514893,0.1435489356517791,0.645563006401062,285.94091796875,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5871887207031,285.94482421875,1.0,0.2945633232593536,1.0,1.0,0.0,1.0,-1.627386212348938,1.627384066581726,2.149612782886834e-06,1.2432743310928345,1.0,1.0,0.0,31.005615234375,68.0,33553.921875,-0.0,331.648193359375,1.0,283.1499938964844,285.2196044921875,296.0333251953125,298.2421875,293.1499938964844,293.1499938964844,283.04998779296875,33771.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177388072013855,1.0,0.0,0.0,3.8707900047302246,3.870815753936768,9.997525012295227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.2119140625,0.0,1775.2794189453125,1895.4371337890625,0.0,1753.4571533203125,0.9549739956855774,1.0,0.0,3.0,1.0,0.0
18082140,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.9842173457145692,0.2486652880907058,0.2239908576011657,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.9003430008888245,0.1940828114748001,0.1836851835250854,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.9494529962539672,0.2237050384283065,0.1562079936265945,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.8873452544212341,0.1859513074159622,0.1760669946670532,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.8183932900428772,0.1444762796163559,0.6507939100265503,285.9185791015625,284.95001220703125,295.15875244140625,293.03448486328125,295.15753173828125,297.5627746582031,285.9205017089844,1.0,0.3060547113418579,1.0,1.0,0.0,1.0,-1.672472357749939,1.6724700927734375,2.264913746330421e-06,1.278921127319336,1.0,1.0,0.0,35.59508514404297,68.0,34731.60546875,-0.0,367.4243774414063,1.0,283.0538024902344,285.17340087890625,296.0846252441406,298.37457275390625,293.1499938964844,293.1499938964844,283.04998779296875,34577.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267884612083435,1.0,0.0,0.0,3.916696548461914,3.9167230129241934,1.0236067282676231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.30029296875,0.0,1839.1947021484373,1895.4371337890625,0.0,1828.232666015625,0.964227557182312,1.0,0.0,3.0,1.0,0.0
18082200,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.959841251373291,0.2489646077156067,0.2241629511117935,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.8771767616271973,0.1946136653423309,0.1843231171369552,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.9221481680870056,0.2243697196245193,0.1567738503217697,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.8647377490997314,0.1864290982484817,0.1766542047262191,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.7976502180099487,0.1446566879749298,0.6523033380508423,285.9209899902344,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5550537109375,285.9214782714844,1.0,0.30945485830307,1.0,1.0,0.0,1.0,-1.6733607053756714,1.67335844039917,2.267134732392151e-06,1.279549479484558,1.0,1.0,0.0,38.51403045654297,86.0,34799.4609375,-0.0,376.9405517578125,1.0,283.0518493652344,285.17144775390625,296.0888061523437,298.3857116699219,293.1499938964844,293.1499938964844,282.75,34723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288109660148621,1.0,0.0,0.0,3.924941539764404,3.924968004226685,1.0279208026986453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.9619140625,0.0,1850.8341064453125,1895.4371337890625,0.0,1845.114990234375,0.9661885499954224,1.0,0.0,3.0,1.0,0.0
18082260,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.8786486387252808,0.2516931891441345,0.2265210598707199,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.8123099207878113,0.1965976655483245,0.1868949383497238,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8493446111679077,0.2268455922603607,0.1590466797351837,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8006114959716797,0.1881879717111587,0.1790065020322799,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.7356405854225159,0.145088717341423,0.657466471195221,285.7193603515625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5264587402344,285.7181091308594,1.0,0.3262133598327636,1.0,1.0,0.0,1.0,-1.6910325288772583,1.6910301446914673,2.313240884177503e-06,1.293401837348938,1.0,1.0,0.0,51.859901428222656,74.0,36137.546875,-0.0,425.0799865722656,1.0,282.75738525390625,284.9440612792969,296.1405334472656,298.5553894042969,293.1499938964844,293.1499938964844,282.45001220703125,35237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485949397087097,1.0,0.0,0.0,3.953895092010498,3.953922033309937,1.0431422197143547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.87255859375,0.0,1892.096923828125,1895.4371337890625,0.0,2013.307861328125,0.9730768203735352,1.0,0.0,3.0,1.0,0.0
18082320,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.8786486387252808,0.2516931891441345,0.2265210598707199,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.8123099207878113,0.1965976655483245,0.1868949383497238,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.8493446111679077,0.2268455922603607,0.1590466797351837,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8006114959716797,0.1881879717111587,0.1790065020322799,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.7356405854225159,0.145088717341423,0.657466471195221,285.7193603515625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5264587402344,285.7181091308594,1.0,0.3262133598327636,1.0,1.0,0.0,1.0,-1.6910325288772583,1.6910301446914673,2.313240884177503e-06,1.293401837348938,1.0,1.0,0.0,51.859901428222656,74.0,36137.546875,-0.0,425.0799865722656,1.0,282.75738525390625,284.9440612792969,296.1405334472656,298.5553894042969,293.1499938964844,293.1499938964844,282.45001220703125,35237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485949397087097,1.0,0.0,0.0,3.953895092010498,3.953922033309937,1.0431422197143547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.87255859375,0.0,1892.096923828125,1895.4371337890625,0.0,2013.307861328125,0.9730768203735352,1.0,0.0,3.0,1.0,0.0
18082380,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.8574318885803223,0.2551316618919372,0.2297685593366623,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.7909672260284424,0.1979823112487793,0.1885706782341003,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8287849426269531,0.2286327034235,0.1605743765830993,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7791931629180908,0.1893647015094757,0.1804832220077514,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.716351330280304,0.1450292021036148,0.6588336825370789,285.5072326660156,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5008239746094,285.5049743652344,1.0,0.3335354924201965,1.0,1.0,0.0,1.0,-1.702197790145874,1.702195405960083,2.342728066651034e-06,1.302202224731445,1.0,1.0,0.0,58.33822250366211,62.0,37374.34375,-0.0,450.3403930664063,1.0,282.4566650390625,284.7084655761719,296.1488647460937,298.6490478515625,293.1499938964844,293.1499938964844,282.1499938964844,35545.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643263936042786,1.0,0.0,0.0,3.97115159034729,3.971178770065308,1.0522676348045934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.1943359375,0.0,1916.9791259765625,1895.4371337890625,0.0,2150.625732421875,0.9771817326545716,1.0,0.0,3.0,1.0,0.0
18082440,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.8574318885803223,0.2551316618919372,0.2297685593366623,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.7909672260284424,0.1979823112487793,0.1885706782341003,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8287849426269531,0.2286327034235,0.1605743765830993,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7791931629180908,0.1893647015094757,0.1804832220077514,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.716351330280304,0.1450292021036148,0.6588336825370789,285.5072326660156,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5008239746094,285.5049743652344,1.0,0.3335354924201965,1.0,1.0,0.0,1.0,-1.702197790145874,1.702195405960083,2.342728066651034e-06,1.302202224731445,1.0,1.0,0.0,58.33822250366211,62.0,37374.34375,-0.0,450.3403930664063,1.0,282.4566650390625,284.7084655761719,296.1488647460937,298.6490478515625,293.1499938964844,293.1499938964844,282.1499938964844,35545.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643263936042786,1.0,0.0,0.0,3.97115159034729,3.971178770065308,1.0522676348045934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.1943359375,0.0,1916.9791259765625,1895.4371337890625,0.0,2150.625732421875,0.9771817326545716,1.0,0.0,3.0,1.0,0.0
18082500,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35858154296875,0.8562948703765869,0.2568697035312652,0.2313753962516784,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.7888557314872742,0.1985465437173843,0.1891811937093734,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598937988281,0.8268917202949524,0.2293891459703445,0.1611632406711578,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.7770278453826904,0.1898273378610611,0.1809968948364257,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.7136843204498291,0.1449000090360641,0.6585701704025269,285.35870361328125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.4887084960937,285.33746337890625,1.0,0.3347877860069275,1.0,1.0,0.0,1.0,-1.7058686017990112,1.7058662176132202,2.352470801270101e-06,1.3050938844680786,1.0,1.0,0.0,59.284305572509766,62.0,38394.046875,-0.0,455.2774963378906,1.0,282.1921691894531,284.5173034667969,296.1781616210937,298.79443359375,293.1499938964844,293.1499938964844,282.1499938964844,35649.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732003331184387,1.0,0.0,0.0,3.976950168609619,3.9769773483276367,1.0553428637649631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.0986328125,0.0,1925.3887939453125,1895.4371337890625,0.0,2229.310302734375,0.978560984134674,1.0,0.0,3.0,1.0,0.0
18082560,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.8588936924934387,0.2585125267505646,0.2328541874885559,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.7902910113334656,0.1990049034357071,0.1896402984857559,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8283686637878418,0.2300232499837875,0.1616265773773193,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7783205509185791,0.1901864558458328,0.181361898779869,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7140551209449768,0.1446892619132995,0.6577144265174866,285.2862548828125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4761657714844,285.2843322753906,1.0,0.3347367942333221,1.0,1.0,0.0,1.0,-1.708163857460022,1.708161473274231,2.358594201723463e-06,1.3069171905517578,1.0,1.0,0.0,59.10545349121094,50.0,38508.70703125,-0.0,456.1341552734375,1.0,282.1542663574219,284.46759033203125,296.15594482421875,298.7255554199219,293.1499938964844,293.1499938964844,281.8500061035156,35729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762467861175537,1.0,0.0,0.0,3.9814062118530273,3.981433629989624,1.0577091416053008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.45166015625,0.0,1931.8681640625,1895.4371337890625,0.0,2256.50830078125,0.97962087392807,1.0,0.0,3.0,1.0,0.0
18082620,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8740721940994263,0.2616932094097137,0.2356322705745697,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8023374080657959,0.19976107776165,0.1902911067008972,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8401179909706116,0.231112390756607,0.1623450964689254,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7899106740951538,0.1907478272914886,0.1818272918462753,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7224106788635254,0.1441509276628494,0.6549273729324341,285.0646667480469,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4522705078125,285.0625915527344,1.0,0.3316374123096466,1.0,1.0,0.0,1.0,-1.710357904434204,1.7103556394577026,2.3644934117328376e-06,1.3086897134780884,1.0,1.0,0.0,56.06217193603516,38.0,39562.07421875,-0.0,448.5914916992188,1.0,281.8538513183594,284.22674560546875,296.1666564941406,298.7993469238281,293.1499938964844,293.1499938964844,281.54998779296875,35838.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858945727348328,1.0,0.0,0.0,3.987510681152344,3.987538099288941,1.0609551281959284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.28955078125,0.0,1940.7679443359373,1895.4371337890625,0.0,2343.222412109375,0.9810727834701538,1.0,0.0,3.0,1.0,0.0
18082680,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8740721940994263,0.2616932094097137,0.2356322705745697,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8023374080657959,0.19976107776165,0.1902911067008972,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8401179909706116,0.231112390756607,0.1623450964689254,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7899106740951538,0.1907478272914886,0.1818272918462753,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7224106788635254,0.1441509276628494,0.6549273729324341,285.0646667480469,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4522705078125,285.0625915527344,1.0,0.3316374123096466,1.0,1.0,0.0,1.0,-1.710357904434204,1.7103556394577026,2.3644934117328376e-06,1.3086897134780884,1.0,1.0,0.0,56.06217193603516,38.0,39562.07421875,-0.0,448.5914916992188,1.0,281.8538513183594,284.22674560546875,296.1666564941406,298.7993469238281,293.1499938964844,293.1499938964844,281.54998779296875,35838.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858945727348328,1.0,0.0,0.0,3.987510681152344,3.987538099288941,1.0609551281959284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.28955078125,0.0,1940.7679443359373,1895.4371337890625,0.0,2343.222412109375,0.9810727834701538,1.0,0.0,3.0,1.0,0.0
18082740,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9027488231658936,0.2646687924861908,0.2381264567375183,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.824918806552887,0.2003010809421539,0.1906261593103408,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8640152215957642,0.2319470793008804,0.1628039181232452,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8129415512084961,0.1911017894744873,0.1819846183061599,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7400017976760864,0.1434584558010101,0.6509266495704651,284.8442687988281,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4293518066406,284.8421936035156,1.0,0.3254989683628082,1.0,1.0,0.0,1.0,-1.7096927165985107,1.7096903324127195,2.36281471188704e-06,1.3082424402236938,0.9886620044708252,0.9886620044708252,0.0,50.41596984863281,26.0,40528.44921875,0.0,431.761474609375,1.0,281.55499267578125,283.9889221191406,296.1793212890625,298.87066650390625,293.1499938964844,293.1499938964844,281.25,36228.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942500710487366,1.0,0.0,0.0,3.982512950897217,3.9825403690338135,1.0582972436168347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.41748046875,0.0,1937.3900146484373,1895.4371337890625,0.0,2418.9755859375,0.9801309108734132,1.0,0.0,3.0,1.0,0.0
18082800,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9027488231658936,0.2646687924861908,0.2381264567375183,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.824918806552887,0.2003010809421539,0.1906261593103408,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8640152215957642,0.2319470793008804,0.1628039181232452,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8129415512084961,0.1911017894744873,0.1819846183061599,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7400017976760864,0.1434584558010101,0.6509266495704651,284.8442687988281,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4293518066406,284.8421936035156,1.0,0.3254989683628082,1.0,1.0,0.0,1.0,-1.7096927165985107,1.7096903324127195,2.36281471188704e-06,1.3082424402236938,0.9886620044708252,0.9886620044708252,0.0,50.41596984863281,26.0,40528.44921875,0.0,431.761474609375,1.0,281.55499267578125,283.9889221191406,296.1793212890625,298.87066650390625,293.1499938964844,293.1499938964844,281.25,36228.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942500710487366,1.0,0.0,0.0,3.982512950897217,3.9825403690338135,1.0582972436168347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.41748046875,0.0,1937.3900146484373,1895.4371337890625,0.0,2418.9755859375,0.9801309108734132,1.0,0.0,3.0,1.0,0.0
18082860,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.9539629817008972,0.267496109008789,0.2404119223356247,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.8617019653320312,0.2006786316633224,0.1907275915145874,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.905684530735016,0.2325842827558517,0.1630659103393554,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.8485232591629028,0.1913023144006729,0.1819167584180832,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.7716999053955078,0.1426585614681244,0.6460684537887573,284.631103515625,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4077453613281,284.62994384765625,1.0,0.3171564042568207,1.0,1.0,0.0,1.0,-1.706959843635559,1.706957459449768,2.3559873625345062e-06,1.3064545392990112,0.9590497016906738,0.9590497016906738,0.0,42.9924430847168,25.0,41377.4375,0.0,408.589599609375,1.0,281.25543212890625,283.7624816894531,296.1927185058594,298.9367980957031,293.1499938964844,293.1499938964844,280.95001220703125,37114.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017128109931946,1.0,0.0,0.0,3.945971727371216,3.9459989070892334,1.0389657063569755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.68115234375,0.0,1897.0706787109373,1895.4371337890625,0.0,2487.095458984375,0.972362756729126,1.0,0.0,3.0,1.0,0.0
18082920,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310729980469,0.9539629817008972,0.267496109008789,0.2404119223356247,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.8617019653320312,0.2006786316633224,0.1907275915145874,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.905684530735016,0.2325842827558517,0.1630659103393554,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.8485232591629028,0.1913023144006729,0.1819167584180832,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.7716999053955078,0.1426585614681244,0.6460684537887573,284.631103515625,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4077453613281,284.62994384765625,1.0,0.3171564042568207,1.0,1.0,0.0,1.0,-1.706959843635559,1.706957459449768,2.3559873625345062e-06,1.3064545392990112,0.9590497016906738,0.9590497016906738,0.0,42.9924430847168,25.0,41377.4375,0.0,408.589599609375,1.0,281.25543212890625,283.7624816894531,296.1927185058594,298.9367980957031,293.1499938964844,293.1499938964844,280.95001220703125,37114.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017128109931946,1.0,0.0,0.0,3.945971727371216,3.9459989070892334,1.0389657063569755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.68115234375,0.0,1897.0706787109373,1895.4371337890625,0.0,2487.095458984375,0.972362756729126,1.0,0.0,3.0,1.0,0.0
18082980,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.9959503412246704,0.2702215909957886,0.2426685094833374,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.9010900855064392,0.200934499502182,0.1907824128866195,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.9524980187416076,0.2330708652734756,0.1632712185382843,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.8863145112991333,0.1913897842168808,0.1818106025457382,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.8050606846809387,0.1417857706546783,0.6412167549133301,284.4385070800781,284.95001220703125,295.42333984375,293.1847229003906,295.422119140625,297.3876953125,284.4391174316406,1.0,0.3111395835876465,1.0,1.0,0.0,1.0,-1.7040232419967651,1.7040209770202637,2.349516989852418e-06,1.3052282333374023,0.9171159863471984,0.9171159863471984,0.0,37.53496170043945,28.0,42100.48046875,0.0,391.0824279785156,1.0,280.9574890136719,283.5615234375,296.20233154296875,298.9913024902344,293.1499938964844,293.1499938964844,280.6499938964844,38400.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081405758857727,1.0,0.0,0.0,3.8636281490325928,3.863654613494873,9.960563147615176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.93798828125,0.0,1803.0919189453125,1895.4371337890625,0.0,2546.08056640625,0.9545617699623108,1.0,0.0,3.0,1.0,0.0
18083040,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.9959503412246704,0.2702215909957886,0.2426685094833374,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.9010900855064392,0.200934499502182,0.1907824128866195,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.9524980187416076,0.2330708652734756,0.1632712185382843,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.8863145112991333,0.1913897842168808,0.1818106025457382,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.8050606846809387,0.1417857706546783,0.6412167549133301,284.4385070800781,284.95001220703125,295.42333984375,293.1847229003906,295.422119140625,297.3876953125,284.4391174316406,1.0,0.3111395835876465,1.0,1.0,0.0,1.0,-1.7040232419967651,1.7040209770202637,2.349516989852418e-06,1.3052282333374023,0.9171159863471984,0.9171159863471984,0.0,37.53496170043945,28.0,42100.48046875,0.0,391.0824279785156,1.0,280.9574890136719,283.5615234375,296.20233154296875,298.9913024902344,293.1499938964844,293.1499938964844,280.6499938964844,38400.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081405758857727,1.0,0.0,0.0,3.8636281490325928,3.863654613494873,9.960563147615176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.93798828125,0.0,1803.0919189453125,1895.4371337890625,0.0,2546.08056640625,0.9545617699623108,1.0,0.0,3.0,1.0,0.0
18083100,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30322265625,0.9985367655754088,0.272557258605957,0.2439426034688949,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3064880371094,0.902947962284088,0.2010174989700317,0.1908826678991317,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3044128417969,0.9547181129455566,0.2332684695720672,0.1634280830621719,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.8880116939544678,0.1913907080888748,0.1818322241306305,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3129272460937,0.8056914806365967,0.1413196772336959,0.6391825675964355,284.303466796875,284.95001220703125,295.4416809082031,293.1913146972656,295.4404602050781,297.3809509277344,284.2797241210937,1.0,0.3088322281837463,1.0,1.0,0.0,1.0,-1.6886630058288574,1.688660740852356,2.307594741068897e-06,1.292014241218567,0.8893849849700928,0.8893849849700928,0.0,36.983375549316406,28.0,42563.1953125,0.0,384.2800598144531,1.0,280.6954650878906,283.38739013671875,296.2314147949219,299.1181335449219,293.1499938964844,293.1499938964844,280.6499938964844,39224.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813284695148468,1.0,0.0,0.0,3.801657199859619,3.801683187484741,9.6435996965738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.47216796875,0.0,1733.663330078125,1895.4371337890625,0.0,2593.474365234375,0.9409609436988832,1.0,0.0,3.0,1.0,0.0
18083160,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2609558105469,0.9974677562713624,0.2748938202857971,0.234222799539566,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606811523437,0.914950966835022,0.201071411371231,0.1908819824457168,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608642578125,0.96692156791687,0.233422577381134,0.1634972989559173,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606201171875,0.8989850878715515,0.1913662403821945,0.1817566752433776,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2602844238281,0.8143739104270935,0.1408672034740448,0.6368423700332642,284.26092529296875,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.3769836425781,284.2636108398437,1.0,0.3073518276214599,1.0,1.0,0.0,1.0,-1.688981056213379,1.688978672027588,2.310589252374484e-06,1.2940443754196167,0.8638790845870972,0.8638790845870972,0.0,35.791194915771484,31.0,42430.4921875,0.0,377.6889953613281,1.0,280.6566162109375,283.3845520019531,296.2079162597656,299.0240783691406,293.1499938964844,293.1499938964844,280.95001220703125,40258.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129627704620361,1.0,0.0,0.0,3.713524580001831,3.713549852371216,9.201653483614792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.7998046875,0.0,1637.4154052734375,1895.4371337890625,0.0,2590.50341796875,0.9221652746200562,1.0,0.0,3.0,1.0,0.0
18083220,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.99628883600235,0.2820034325122833,0.2282610684633255,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.92337167263031,0.2019674926996231,0.1914256811141967,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.9747307300567628,0.2347567975521087,0.1641504317522049,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.9061875343322754,0.1920740604400634,0.1821328550577163,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.8188273906707764,0.1406161040067672,0.6344683170318604,284.5342712402344,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.3827514648437,284.54229736328125,1.0,0.3054417073726654,1.0,1.0,0.0,1.0,-1.6808419227600098,1.6808396577835083,2.2895210349815898e-06,1.2878497838974,0.8460044860839844,0.8460044860839844,0.0,34.94517135620117,49.0,41172.71484375,0.0,370.82025146484375,1.0,280.94097900390625,283.6891174316406,296.1401672363281,298.7995910644531,293.1499938964844,293.1499938964844,281.25,39578.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947367429733276,1.0,0.0,0.0,3.569502115249634,3.569525957107544,8.501754678036377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.7578125,0.0,1471.623291015625,1895.4371337890625,0.0,2423.405517578125,0.890014111995697,1.0,0.0,3.0,1.0,0.0
