time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.99628883600235,0.2820034325122833,0.2282610684633255,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.92337167263031,0.2019674926996231,0.1914256811141967,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340270996094,0.9747307300567628,0.2347567975521087,0.1641504317522049,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.9061875343322754,0.1920740604400634,0.1821328550577163,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.8188273906707764,0.1406161040067672,0.6344683170318604,284.5342712402344,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.3827514648437,284.54229736328125,1.0,0.3054417073726654,1.0,1.0,0.0,1.0,-1.6808419227600098,1.6808396577835083,2.2895210349815898e-06,1.2878497838974,0.8460044860839844,0.8460044860839844,0.0,34.94517135620117,49.0,41172.71484375,0.0,370.82025146484375,1.0,280.94097900390625,283.6891174316406,296.1401672363281,298.7995910644531,293.1499938964844,293.1499938964844,281.25,39578.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947367429733276,1.0,0.0,0.0,3.569502115249634,3.569525957107544,8.501754678036377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.7578125,0.0,1471.623291015625,1895.4371337890625,0.0,2423.405517578125,0.890014111995697,1.0,0.0,3.0,1.0,0.0
18083340,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9985355734825134,0.2888481020927429,0.2411465495824813,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9102569818496704,0.2037513852119445,0.1929882913827896,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.963213324546814,0.2371017783880233,0.16568323969841,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8943252563476562,0.1936456859111786,0.1834994852542877,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.807701051235199,0.1411917507648468,0.63653165102005,284.8392944335937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3944702148437,284.84918212890625,1.0,0.3114542067050934,1.0,1.0,0.0,1.0,-1.7041246891021729,1.7041223049163818,2.3508719095843844e-06,1.3061925172805786,0.8496957421302795,0.8496957421302795,0.0,36.958003997802734,52.0,40578.83203125,0.0,389.46966552734375,1.0,281.2396240234375,284.007080078125,296.1559143066406,298.7456359863281,293.1499938964844,293.1499938964844,281.54998779296875,37792.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794193029403687,1.0,0.0,0.0,3.492666482925415,3.492689371109009,8.139683700392197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.3076171875,0.0,1377.9024658203125,1895.4371337890625,0.0,2284.927978515625,0.8717572689056396,1.0,0.0,3.0,1.0,0.0
18083400,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9985355734825134,0.2888481020927429,0.2411465495824813,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9102569818496704,0.2037513852119445,0.1929882913827896,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.963213324546814,0.2371017783880233,0.16568323969841,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8943252563476562,0.1936456859111786,0.1834994852542877,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.807701051235199,0.1411917507648468,0.63653165102005,284.8392944335937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3944702148437,284.84918212890625,1.0,0.3114542067050934,1.0,1.0,0.0,1.0,-1.7041246891021729,1.7041223049163818,2.3508719095843844e-06,1.3061925172805786,0.8496957421302795,0.8496957421302795,0.0,36.958003997802734,52.0,40578.83203125,0.0,389.46966552734375,1.0,281.2396240234375,284.007080078125,296.1559143066406,298.7456359863281,293.1499938964844,293.1499938964844,281.54998779296875,37792.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794193029403687,1.0,0.0,0.0,3.492666482925415,3.492689371109009,8.139683700392197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.3076171875,0.0,1377.9024658203125,1895.4371337890625,0.0,2284.927978515625,0.8717572689056396,1.0,0.0,3.0,1.0,0.0
18083460,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.9990000128746032,0.2930524349212646,0.2543134689331054,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8983319997787476,0.2059643864631652,0.1950732171535492,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.9507903456687928,0.2398705035448074,0.1676146537065506,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8827713131904602,0.1956405341625213,0.1853793561458587,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.7962915897369385,0.1421027183532714,0.6407054662704468,285.12139892578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.39508056640625,285.1275329589844,1.0,0.3176124393939972,1.0,1.0,0.0,1.0,-1.732030749320984,1.732028245925903,2.42691271523654e-06,1.3291219472885132,0.8718633055686951,0.8718633055686951,0.0,39.34896469116211,55.0,40250.73046875,0.0,412.3803405761719,1.0,281.5394592285156,284.28497314453125,296.19287109375,298.7612609863281,293.1499938964844,293.1499938964844,281.8500061035156,35718.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771382749080658,1.0,0.0,0.0,3.49706768989563,3.497090101242065,8.160210427377024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.72021484375,0.0,1367.5679931640625,1895.4371337890625,0.0,2213.127197265625,0.8711428046226501,1.0,0.0,3.0,1.0,0.0
18083520,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.9990000128746032,0.2930524349212646,0.2543134689331054,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8983319997787476,0.2059643864631652,0.1950732171535492,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.9507903456687928,0.2398705035448074,0.1676146537065506,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8827713131904602,0.1956405341625213,0.1853793561458587,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.7962915897369385,0.1421027183532714,0.6407054662704468,285.12139892578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.39508056640625,285.1275329589844,1.0,0.3176124393939972,1.0,1.0,0.0,1.0,-1.732030749320984,1.732028245925903,2.42691271523654e-06,1.3291219472885132,0.8718633055686951,0.8718633055686951,0.0,39.34896469116211,55.0,40250.73046875,0.0,412.3803405761719,1.0,281.5394592285156,284.28497314453125,296.19287109375,298.7612609863281,293.1499938964844,293.1499938964844,281.8500061035156,35718.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771382749080658,1.0,0.0,0.0,3.49706768989563,3.497090101242065,8.160210427377024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.72021484375,0.0,1367.5679931640625,1895.4371337890625,0.0,2213.127197265625,0.8711428046226501,1.0,0.0,3.0,1.0,0.0
18083580,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.9990000128746032,0.2968832552433014,0.2661734223365783,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.8872188925743103,0.2082988321781158,0.1973350495100021,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9380638003349304,0.2427041083574295,0.1696415543556213,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.8718366622924805,0.1977595835924148,0.1874375641345977,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.7853267192840576,0.1430913805961609,0.6454480886459351,285.36309814453125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3944396972656,285.366455078125,1.0,0.3240211904048919,1.0,1.0,0.0,1.0,-1.759688377380371,1.7596858739852903,2.503061523384531e-06,1.3513115644454956,0.9085179567337036,0.9085179567337036,0.0,41.89545822143555,58.0,40005.0546875,0.0,436.2741088867188,1.0,281.842041015625,284.52069091796875,296.21563720703125,298.77398681640625,293.1499938964844,293.1499938964844,281.54998779296875,34004.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676582336425781,1.0,0.0,0.0,3.56702208518982,3.567044973373413,8.489945457768044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.75146484375,0.0,1428.207763671875,1895.4371337890625,0.0,2180.07177734375,0.8854542970657349,1.0,0.0,3.0,1.0,0.0
18083640,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.9990000128746032,0.2968832552433014,0.2661734223365783,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.8872188925743103,0.2082988321781158,0.1973350495100021,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629455566406,0.9380638003349304,0.2427041083574295,0.1696415543556213,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.8718366622924805,0.1977595835924148,0.1874375641345977,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.7853267192840576,0.1430913805961609,0.6454480886459351,285.36309814453125,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3944396972656,285.366455078125,1.0,0.3240211904048919,1.0,1.0,0.0,1.0,-1.759688377380371,1.7596858739852903,2.503061523384531e-06,1.3513115644454956,0.9085179567337036,0.9085179567337036,0.0,41.89545822143555,58.0,40005.0546875,0.0,436.2741088867188,1.0,281.842041015625,284.52069091796875,296.21563720703125,298.77398681640625,293.1499938964844,293.1499938964844,281.54998779296875,34004.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676582336425781,1.0,0.0,0.0,3.56702208518982,3.567044973373413,8.489945457768044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.75146484375,0.0,1428.207763671875,1895.4371337890625,0.0,2180.07177734375,0.8854542970657349,1.0,0.0,3.0,1.0,0.0
18083700,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.9914961457252502,0.2986079156398773,0.2680946290493011,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.877356231212616,0.2092306166887283,0.1984297633171081,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.9262300729751588,0.2437917292118072,0.1705957651138305,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.8622791767120361,0.1985962092876434,0.1884354203939438,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.7760637998580933,0.1434138119220733,0.6477240324020386,285.2387084960937,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3920288085937,285.2178649902344,1.0,0.3270879983901977,1.0,1.0,0.0,1.0,-1.7682920694351196,1.768289566040039,2.52640938924742e-06,1.357722520828247,0.9125131964683532,0.9125131964683532,0.0,43.76026153564453,58.0,41098.1484375,0.0,447.1100769042969,1.0,281.5990600585937,284.3451538085937,296.3020324707031,299.03668212890625,293.1499938964844,293.1499938964844,281.54998779296875,34079.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78003990650177,1.0,0.0,0.0,3.605534076690674,3.605557203292847,8.674260811858403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.7421875,0.0,1470.0645751953125,1895.4371337890625,0.0,2290.498291015625,0.8938072323799133,1.0,0.0,3.0,1.0,0.0
18083760,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.9816684722900392,0.3001584112644195,0.2696125209331512,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8662980794906616,0.2098116129636764,0.1992055773735046,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.9128404855728148,0.2444399744272232,0.1712410151958465,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8516479730606079,0.199097067117691,0.1891295313835144,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.7657407522201538,0.1434662640094757,0.6488839983940125,285.1573486328125,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3869323730469,285.1537170410156,1.0,0.3299808204174042,1.0,1.0,0.0,1.0,-1.7740496397018433,1.7740471363067627,2.541232106523239e-06,1.3613348007202148,0.9150959253311156,0.9150959253311156,0.0,45.8421630859375,61.0,41302.44921875,0.0,456.919677734375,1.0,281.556640625,284.279541015625,296.3041381835937,299.0307006835937,293.1499938964844,293.1499938964844,281.25,34462.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884775400161743,1.0,0.0,0.0,3.63076376914978,3.6307873725891113,8.796081942819001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.93701171875,0.0,1500.432373046875,1895.4371337890625,0.0,2366.57861328125,0.8998233079910278,1.0,0.0,3.0,1.0,0.0
18083820,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9592882990837096,0.3029123544692993,0.2723512351512909,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8447360992431641,0.2103316187858581,0.2000687569379806,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8883223533630371,0.2450043112039566,0.1719270348548889,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8309524059295654,0.1994790434837341,0.1898559629917144,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7455793023109436,0.1430395990610122,0.6485874652862549,284.9325561523437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3729248046875,284.9294738769531,1.0,0.3352223634719848,1.0,1.0,0.0,1.0,-1.7797174453735352,1.7797149419784546,2.5531480787321925e-06,1.3627827167510986,0.9052705764770508,0.9052705764770508,0.0,50.28163528442383,64.0,42354.51171875,0.0,473.8770751953125,1.0,281.2591552734375,284.0341186523437,296.289794921875,299.1037292480469,293.1499938964844,293.1499938964844,280.95001220703125,35533.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052172660827637,1.0,0.0,0.0,3.652987003326416,3.653011083602905,8.904090122996422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.4619140625,0.0,1533.0,1895.4371337890625,0.0,2519.22021484375,0.9055255055427552,1.0,0.0,3.0,1.0,0.0
18083880,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9592882990837096,0.3029123544692993,0.2723512351512909,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8447360992431641,0.2103316187858581,0.2000687569379806,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8883223533630371,0.2450043112039566,0.1719270348548889,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8309524059295654,0.1994790434837341,0.1898559629917144,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7455793023109436,0.1430395990610122,0.6485874652862549,284.9325561523437,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3729248046875,284.9294738769531,1.0,0.3352223634719848,1.0,1.0,0.0,1.0,-1.7797174453735352,1.7797149419784546,2.5531480787321925e-06,1.3627827167510986,0.9052705764770508,0.9052705764770508,0.0,50.28163528442383,64.0,42354.51171875,0.0,473.8770751953125,1.0,281.2591552734375,284.0341186523437,296.289794921875,299.1037292480469,293.1499938964844,293.1499938964844,280.95001220703125,35533.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052172660827637,1.0,0.0,0.0,3.652987003326416,3.653011083602905,8.904090122996422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.4619140625,0.0,1533.0,1895.4371337890625,0.0,2519.22021484375,0.9055255055427552,1.0,0.0,3.0,1.0,0.0
18083940,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.9370961785316468,0.3053403198719024,0.2747550010681152,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.8262653350830078,0.2103350758552551,0.2003516554832458,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8672772645950317,0.2450258731842041,0.1721506267786026,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.8125978708267212,0.1993586122989654,0.190019354224205,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7281398773193359,0.1421557664871215,0.645904004573822,284.7214050292969,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35650634765625,284.7199401855469,1.0,0.3397437930107116,1.0,1.0,0.0,1.0,-1.7801867723464966,1.780184268951416,2.5505291887384374e-06,1.3601078987121582,0.881680965423584,0.881680965423584,0.0,54.7288932800293,67.0,43184.1484375,0.0,487.6496276855469,1.0,280.9593200683594,283.808837890625,296.26123046875,299.1285095214844,293.1499938964844,293.1499938964844,281.25,36916.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159492015838623,1.0,0.0,0.0,3.6246178150177,3.6246416568756095,8.766328392084688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.37646484375,0.0,1511.9217529296875,1895.4371337890625,0.0,2618.083251953125,0.9001237750053406,1.0,0.0,3.0,1.0,0.0
18084000,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.9370961785316468,0.3053403198719024,0.2747550010681152,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.8262653350830078,0.2103350758552551,0.2003516554832458,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8672772645950317,0.2450258731842041,0.1721506267786026,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.8125978708267212,0.1993586122989654,0.190019354224205,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7281398773193359,0.1421557664871215,0.645904004573822,284.7214050292969,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35650634765625,284.7199401855469,1.0,0.3397437930107116,1.0,1.0,0.0,1.0,-1.7801867723464966,1.780184268951416,2.5505291887384374e-06,1.3601078987121582,0.881680965423584,0.881680965423584,0.0,54.7288932800293,67.0,43184.1484375,0.0,487.6496276855469,1.0,280.9593200683594,283.808837890625,296.26123046875,299.1285095214844,293.1499938964844,293.1499938964844,281.25,36916.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159492015838623,1.0,0.0,0.0,3.6246178150177,3.6246416568756095,8.766328392084688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.37646484375,0.0,1511.9217529296875,1895.4371337890625,0.0,2618.083251953125,0.9001237750053406,1.0,0.0,3.0,1.0,0.0
18084060,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.921915590763092,0.3091532588005066,0.2778516113758087,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8131111264228821,0.2109079211950302,0.2008013576269149,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8529407382011414,0.2458530366420745,0.172604039311409,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7985923290252686,0.1997757703065872,0.1903336644172668,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7152164578437805,0.1416509747505188,0.6435092091560364,284.93316650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3507385253906,284.93682861328125,1.0,0.343828409910202,1.0,1.0,0.0,1.0,-1.782485008239746,1.7824825048446655,2.5545223252265714e-06,1.3600363731384275,0.8883413076400757,0.8883413076400757,0.0,58.515235900878906,70.0,42294.5859375,0.0,500.6044921875,1.0,281.2408752441406,284.03759765625,296.1729431152344,298.9042358398437,293.1499938964844,293.1499938964844,281.54998779296875,36225.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023874759674072,1.0,0.0,0.0,3.609273910522461,3.609297513961792,8.692265396348375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.427734375,0.0,1489.9942626953125,1895.4371337890625,0.0,2493.273681640625,0.8963886499404907,1.0,0.0,3.0,1.0,0.0
18084120,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.921915590763092,0.3091532588005066,0.2778516113758087,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8131111264228821,0.2109079211950302,0.2008013576269149,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8529407382011414,0.2458530366420745,0.172604039311409,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7985923290252686,0.1997757703065872,0.1903336644172668,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7152164578437805,0.1416509747505188,0.6435092091560364,284.93316650390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3507385253906,284.93682861328125,1.0,0.343828409910202,1.0,1.0,0.0,1.0,-1.782485008239746,1.7824825048446655,2.5545223252265714e-06,1.3600363731384275,0.8883413076400757,0.8883413076400757,0.0,58.515235900878906,70.0,42294.5859375,0.0,500.6044921875,1.0,281.2408752441406,284.03759765625,296.1729431152344,298.9042358398437,293.1499938964844,293.1499938964844,281.54998779296875,36225.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023874759674072,1.0,0.0,0.0,3.609273910522461,3.609297513961792,8.692265396348375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.427734375,0.0,1489.9942626953125,1895.4371337890625,0.0,2493.273681640625,0.8963886499404907,1.0,0.0,3.0,1.0,0.0
18084180,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9154393672943116,0.3141025304794311,0.2821949124336242,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.8056646585464478,0.2122411578893661,0.2020150572061538,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8455225825309753,0.2475696057081222,0.1737557798624038,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.7908620834350586,0.2009256184101104,0.1913790851831436,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.7072491645812988,0.141792744398117,0.643998920917511,285.1597900390625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3549194335937,285.16290283203125,1.0,0.3479846119880676,1.0,1.0,0.0,1.0,-1.7923810482025146,1.7923784255981443,2.5851786631392315e-06,1.3700741529464722,0.9110944867134094,0.9110944867134094,0.0,61.4266471862793,58.0,41604.3828125,0.0,515.8914184570312,1.0,281.54052734375,284.2694091796875,296.1684875488281,298.83526611328125,293.1499938964844,293.1499938964844,281.25,35044.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902520895004272,1.0,0.0,0.0,3.6400322914123535,3.640055894851685,8.841047929308843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.5537109375,0.0,1514.9798583984375,1895.4371337890625,0.0,2382.6572265625,0.9024702906608582,1.0,0.0,3.0,1.0,0.0
18084240,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9154393672943116,0.3141025304794311,0.2821949124336242,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.8056646585464478,0.2122411578893661,0.2020150572061538,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8455225825309753,0.2475696057081222,0.1737557798624038,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.7908620834350586,0.2009256184101104,0.1913790851831436,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.7072491645812988,0.141792744398117,0.643998920917511,285.1597900390625,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3549194335937,285.16290283203125,1.0,0.3479846119880676,1.0,1.0,0.0,1.0,-1.7923810482025146,1.7923784255981443,2.5851786631392315e-06,1.3700741529464722,0.9110944867134094,0.9110944867134094,0.0,61.4266471862793,58.0,41604.3828125,0.0,515.8914184570312,1.0,281.54052734375,284.2694091796875,296.1684875488281,298.83526611328125,293.1499938964844,293.1499938964844,281.25,35044.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902520895004272,1.0,0.0,0.0,3.6400322914123535,3.640055894851685,8.841047929308843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.5537109375,0.0,1514.9798583984375,1895.4371337890625,0.0,2382.6572265625,0.9024702906608582,1.0,0.0,3.0,1.0,0.0
18084300,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9203678965568542,0.3162417113780975,0.2843323051929474,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8082625865936279,0.212816834449768,0.2026455104351043,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.848164975643158,0.2482586205005645,0.1743356883525848,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7933834791183472,0.2014183849096298,0.1919248700141906,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7090081572532654,0.1418424248695373,0.6444292664527893,285.03717041015625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.35504150390625,285.017822265625,1.0,0.3479726016521454,1.0,1.0,0.0,1.0,-1.7975767850875854,1.7975742816925049,2.6020975383289624e-06,1.37590491771698,0.908435583114624,0.908435583114624,0.0,61.081809997558594,58.0,42574.8203125,0.0,518.2462768554688,1.0,281.2973022460937,284.10040283203125,296.25103759765625,299.0801086425781,293.1499938964844,293.1499938964844,281.25,35232.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989237904548645,1.0,0.0,0.0,3.656075239181519,3.6560990810394287,8.919151355257782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.1181640625,0.0,1534.189208984375,1895.4371337890625,0.0,2461.589599609375,0.9059138894081116,1.0,0.0,3.0,1.0,0.0
18084360,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9287071824073792,0.317889928817749,0.2859369218349457,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8133779764175415,0.213123619556427,0.202991634607315,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.853459358215332,0.2485954016447067,0.1746360063552856,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7985726594924927,0.2016559094190597,0.1922001987695694,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.713055431842804,0.1416999399662017,0.6439164876937866,284.964599609375,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3510131835937,284.9621276855469,1.0,0.3469118177890777,1.0,1.0,0.0,1.0,-1.7999988794326782,1.799996256828308,2.611585159684182e-06,1.3798258304595947,0.9050403833389282,0.9050403833389282,0.0,59.827579498291016,46.0,42653.95703125,0.0,515.9961547851562,1.0,281.2561950683594,284.04547119140625,296.2547607421875,299.064208984375,293.1499938964844,293.1499938964844,280.95001220703125,35670.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044500350952148,1.0,0.0,0.0,3.658400774002075,3.658424854278565,8.930501280701719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.2373046875,0.0,1540.0654296875,1895.4371337890625,0.0,2512.18017578125,0.9068446159362792,1.0,0.0,3.0,1.0,0.0
18084420,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.953916311264038,0.320564717054367,0.2883326411247253,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8295676708221436,0.2132700681686401,0.203097715973854,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.8713571429252625,0.2487118989229202,0.1747116893529892,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8153631687164307,0.201684221625328,0.1921887397766113,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.7261452078819275,0.141040563583374,0.6406838893890381,284.7559814453125,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3382263183594,284.7541809082031,1.0,0.3422260582447052,1.0,1.0,0.0,1.0,-1.7992043495178225,1.799201726913452,2.6134391646337463e-06,1.3823256492614746,0.8839222192764282,0.8839222192764282,0.0,55.41878890991211,34.0,43451.82421875,0.0,501.968505859375,1.0,280.9591979980469,283.82135009765625,296.2462158203125,299.12744140625,293.1499938964844,293.1499938964844,281.25,36867.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173069953918457,1.0,0.0,0.0,3.63142728805542,3.631451368331909,8.799297575023957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.22998046875,0.0,1519.05908203125,1895.4371337890625,0.0,2630.638427734375,0.9016308188438416,1.0,0.0,3.0,1.0,0.0
18084480,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.953916311264038,0.320564717054367,0.2883326411247253,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8295676708221436,0.2132700681686401,0.203097715973854,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.8713571429252625,0.2487118989229202,0.1747116893529892,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8153631687164307,0.201684221625328,0.1921887397766113,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.7261452078819275,0.141040563583374,0.6406838893890381,284.7559814453125,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3382263183594,284.7541809082031,1.0,0.3422260582447052,1.0,1.0,0.0,1.0,-1.7992043495178225,1.799201726913452,2.6134391646337463e-06,1.3823256492614746,0.8839222192764282,0.8839222192764282,0.0,55.41878890991211,34.0,43451.82421875,0.0,501.968505859375,1.0,280.9591979980469,283.82135009765625,296.2462158203125,299.12744140625,293.1499938964844,293.1499938964844,281.25,36867.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173069953918457,1.0,0.0,0.0,3.63142728805542,3.631451368331909,8.799297575023957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.22998046875,0.0,1519.05908203125,1895.4371337890625,0.0,2630.638427734375,0.9016308188438416,1.0,0.0,3.0,1.0,0.0
18084540,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9917126893997192,0.3245124220848083,0.291156530380249,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.860489547252655,0.2138977348804474,0.203192189335823,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9064035415649414,0.2495201826095581,0.1748531460762024,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8450567126274109,0.2021669894456863,0.1921574473381042,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7511951327323914,0.1406807750463485,0.6370152831077576,284.96026611328125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.334716796875,284.9632873535156,1.0,0.3350393772125244,1.0,1.0,0.0,1.0,-1.798430562019348,1.7984280586242676,2.610957608339959e-06,1.3814955949783323,0.8921782374382019,0.8921782374382019,0.0,48.49165725708008,25.0,42494.34375,0.0,480.25830078125,1.0,281.2409362792969,284.0426940917969,296.15301513671875,298.89959716796875,293.1499938964844,293.1499938964844,281.54998779296875,36115.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805041491985321,1.0,0.0,0.0,3.620504140853882,3.620527982711792,8.746441721996234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.375,0.0,1501.457275390625,1895.4371337890625,0.0,2517.607177734375,0.8988202810287476,1.0,0.0,3.0,1.0,0.0
18084600,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9917126893997192,0.3245124220848083,0.291156530380249,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.860489547252655,0.2138977348804474,0.203192189335823,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9064035415649414,0.2495201826095581,0.1748531460762024,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8450567126274109,0.2021669894456863,0.1921574473381042,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7511951327323914,0.1406807750463485,0.6370152831077576,284.96026611328125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.334716796875,284.9632873535156,1.0,0.3350393772125244,1.0,1.0,0.0,1.0,-1.798430562019348,1.7984280586242676,2.610957608339959e-06,1.3814955949783323,0.8921782374382019,0.8921782374382019,0.0,48.49165725708008,25.0,42494.34375,0.0,480.25830078125,1.0,281.2409362792969,284.0426940917969,296.15301513671875,298.89959716796875,293.1499938964844,293.1499938964844,281.54998779296875,36115.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805041491985321,1.0,0.0,0.0,3.620504140853882,3.620527982711792,8.746441721996234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.375,0.0,1501.457275390625,1895.4371337890625,0.0,2517.607177734375,0.8988202810287476,1.0,0.0,3.0,1.0,0.0
18084660,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.9990000128746032,0.3321639597415924,0.2712212800979614,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.89279705286026,0.2151727974414825,0.20408396422863,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.945162296295166,0.2510953843593597,0.1757120639085769,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8757715225219727,0.2032717615365982,0.1928925216197967,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.77748042345047,0.1408826857805252,0.636425793170929,285.1549072265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3510131835937,285.1533203125,1.0,0.3263989090919494,1.0,1.0,0.0,1.0,-1.777030348777771,1.7770277261734009,2.5507615646347404e-06,1.3646236658096311,0.9137471318244934,0.9137471318244934,0.0,42.932090759277344,25.0,41277.0,0.0,449.891357421875,1.0,281.54296875,284.2451171875,296.1355285644531,298.79931640625,293.1499938964844,293.1499938964844,281.25,35043.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924659252166748,1.0,0.0,0.0,3.6524269580841056,3.6524507999420166,8.901359933588537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.31396484375,0.0,1528.7091064453125,1895.4371337890625,0.0,2402.75244140625,0.9052308201789856,1.0,0.0,3.0,1.0,0.0
18084720,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.9990000128746032,0.3321639597415924,0.2712212800979614,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.89279705286026,0.2151727974414825,0.20408396422863,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.945162296295166,0.2510953843593597,0.1757120639085769,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8757715225219727,0.2032717615365982,0.1928925216197967,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.77748042345047,0.1408826857805252,0.636425793170929,285.1549072265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3510131835937,285.1533203125,1.0,0.3263989090919494,1.0,1.0,0.0,1.0,-1.777030348777771,1.7770277261734009,2.5507615646347404e-06,1.3646236658096311,0.9137471318244934,0.9137471318244934,0.0,42.932090759277344,25.0,41277.0,0.0,449.891357421875,1.0,281.54296875,284.2451171875,296.1355285644531,298.79931640625,293.1499938964844,293.1499938964844,281.25,35043.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924659252166748,1.0,0.0,0.0,3.6524269580841056,3.6524507999420166,8.901359933588537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.31396484375,0.0,1528.7091064453125,1895.4371337890625,0.0,2402.75244140625,0.9052308201789856,1.0,0.0,3.0,1.0,0.0
18084780,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.3438131809234619,0.2496795356273651,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9202265739440918,0.2158676832914352,0.2048586905002594,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9732584953308104,0.2518252432346344,0.1763716489076614,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.901170253753662,0.2038327753543853,0.1935278326272964,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7992196083068848,0.140936404466629,0.6365953683853149,284.9095153808594,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3876037597656,284.904296875,1.0,0.3195444047451019,1.0,1.0,0.0,1.0,-1.7536087036132812,1.753606200218201,2.486085577402264e-06,1.346344232559204,0.9021111130714417,0.9021111130714417,0.0,39.18172454833984,43.0,41723.86328125,0.0,424.5443115234375,1.0,281.2566833496094,283.98419189453125,296.2059631347656,298.97265625,293.1499938964844,293.1499938964844,280.95001220703125,35927.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032582402229309,1.0,0.0,0.0,3.662117958068848,3.662142038345337,8.948658773988427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.533203125,0.0,1546.1461181640625,1895.4371337890625,0.0,2501.251953125,0.9078271389007568,1.0,0.0,3.0,1.0,0.0
18084840,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.3438131809234619,0.2496795356273651,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9202265739440918,0.2158676832914352,0.2048586905002594,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9732584953308104,0.2518252432346344,0.1763716489076614,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.901170253753662,0.2038327753543853,0.1935278326272964,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7992196083068848,0.140936404466629,0.6365953683853149,284.9095153808594,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3876037597656,284.904296875,1.0,0.3195444047451019,1.0,1.0,0.0,1.0,-1.7536087036132812,1.753606200218201,2.486085577402264e-06,1.346344232559204,0.9021111130714417,0.9021111130714417,0.0,39.18172454833984,43.0,41723.86328125,0.0,424.5443115234375,1.0,281.2566833496094,283.98419189453125,296.2059631347656,298.97265625,293.1499938964844,293.1499938964844,280.95001220703125,35927.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032582402229309,1.0,0.0,0.0,3.662117958068848,3.662142038345337,8.948658773988427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.533203125,0.0,1546.1461181640625,1895.4371337890625,0.0,2501.251953125,0.9078271389007568,1.0,0.0,3.0,1.0,0.0
18084900,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9990000128746032,0.3491156101226806,0.2480569928884506,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.9225763082504272,0.2159321010112762,0.2049866765737533,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9752016663551332,0.2518381476402282,0.1764423698186874,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.903134286403656,0.203843280673027,0.1936015188694,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8006865382194519,0.1408161967992782,0.6362106204032898,284.7571716308594,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.4042053222656,284.7367858886719,1.0,0.3194995522499084,1.0,1.0,0.0,1.0,-1.751510739326477,1.7515082359313965,2.4815074084472144e-06,1.3456236124038696,0.8884814381599426,0.8884814381599426,0.0,38.94179916381836,43.0,42465.40234375,0.0,422.5889587402344,1.0,280.9996643066406,283.7998962402344,296.22821044921875,299.10113525390625,293.1499938964844,293.1499938964844,280.95001220703125,36576.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104177117347717,1.0,0.0,0.0,3.649640321731568,3.6496644020080566,8.887782882993633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.70166015625,0.0,1537.080810546875,1895.4371337890625,0.0,2567.040771484375,0.9052883386611938,1.0,0.0,3.0,1.0,0.0
18084960,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.9990000128746032,0.3528152704238891,0.2533158361911773,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.9157230257987976,0.215860828757286,0.2049952000379562,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.9691120982170104,0.2516975104808807,0.1764019578695297,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.897075891494751,0.2037226408720016,0.1935622543096542,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.795077919960022,0.1405804455280304,0.6355063319206238,284.69500732421875,284.95001220703125,296.010009765625,293.1661682128906,296.0088195800781,297.4124450683594,284.69537353515625,1.0,0.3213370144367218,1.0,1.0,0.0,1.0,-1.7568851709365845,1.756882667541504,2.4959413167380262e-06,1.349581956863403,0.8765494227409363,0.8765494227409363,0.0,39.77803039550781,61.0,42496.15234375,0.0,428.2807922363281,1.0,280.95709228515625,283.7628479003906,296.1981201171875,299.0174560546875,293.1499938964844,293.1499938964844,281.25,37284.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124312162399292,1.0,0.0,0.0,3.619415283203125,3.619439125061035,8.741180863580666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.54052734375,0.0,1508.9376220703125,1895.4371337890625,0.0,2585.60009765625,0.8992143869400024,1.0,0.0,3.0,1.0,0.0
18085020,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9990000128746032,0.3569632172584533,0.2761517465114593,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8892943263053894,0.2164420783519745,0.2054266333580017,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9408202171325684,0.25240358710289,0.1767457127571106,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8719549179077148,0.2041635811328888,0.1938751935958862,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.772162914276123,0.1404550671577453,0.6349951028823853,284.9463806152344,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.41046142578125,284.953125,1.0,0.3297983109951019,1.0,1.0,0.0,1.0,-1.7849878072738647,1.7849853038787842,2.572933681221912e-06,1.370810866355896,0.885326087474823,0.885326087474823,0.0,43.90874862670898,79.0,42024.5625,0.0,457.8342895507813,1.0,281.2407531738281,284.0255126953125,296.1158447265625,298.81805419921875,293.1499938964844,293.1499938964844,281.54998779296875,36329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992218136787415,1.0,0.0,0.0,3.5984320640563965,3.5984556674957275,8.640122359793168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.90966796875,0.0,1478.97705078125,1895.4371337890625,0.0,2464.3125,0.8940874338150024,1.0,0.0,3.0,1.0,0.0
18085080,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9990000128746032,0.3569632172584533,0.2761517465114593,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8892943263053894,0.2164420783519745,0.2054266333580017,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9408202171325684,0.25240358710289,0.1767457127571106,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8719549179077148,0.2041635811328888,0.1938751935958862,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.772162914276123,0.1404550671577453,0.6349951028823853,284.9463806152344,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.41046142578125,284.953125,1.0,0.3297983109951019,1.0,1.0,0.0,1.0,-1.7849878072738647,1.7849853038787842,2.572933681221912e-06,1.370810866355896,0.885326087474823,0.885326087474823,0.0,43.90874862670898,79.0,42024.5625,0.0,457.8342895507813,1.0,281.2407531738281,284.0255126953125,296.1158447265625,298.81805419921875,293.1499938964844,293.1499938964844,281.54998779296875,36329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992218136787415,1.0,0.0,0.0,3.5984320640563965,3.5984556674957275,8.640122359793168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.90966796875,0.0,1478.97705078125,1895.4371337890625,0.0,2464.3125,0.8940874338150024,1.0,0.0,3.0,1.0,0.0
