time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9990000128746032,0.3572152853012085,0.3103545606136322,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8569768667221069,0.2178349643945694,0.2068160027265548,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.902418613433838,0.2540746033191681,0.1779507249593734,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8410735130310059,0.2053812891244888,0.1951055973768234,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7440020442008972,0.1407143473625183,0.6369425058364868,285.2241516113281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.38629150390625,285.23065185546875,1.0,0.3435893952846527,1.0,1.0,0.0,1.0,-1.8329756259918213,1.8329728841781616,2.709831505853799e-06,1.4086756706237793,0.9138652086257936,0.9138652086257936,0.0,50.95716094970703,82.0,41972.83203125,0.0,510.32171630859375,1.0,281.5426330566406,284.2969665527344,296.1190795898437,298.7911071777344,293.1499938964844,293.1499938964844,281.25,34831.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899467349052429,1.0,0.0,0.0,3.635886669158936,3.6359105110168457,8.820921948426985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.68115234375,0.0,1508.8170166015625,1895.4371337890625,0.0,2379.888671875,0.9014624953269958,1.0,0.0,3.0,1.0,0.0
18085200,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9990000128746032,0.3572152853012085,0.3103545606136322,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8569768667221069,0.2178349643945694,0.2068160027265548,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.902418613433838,0.2540746033191681,0.1779507249593734,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8410735130310059,0.2053812891244888,0.1951055973768234,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7440020442008972,0.1407143473625183,0.6369425058364868,285.2241516113281,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.38629150390625,285.23065185546875,1.0,0.3435893952846527,1.0,1.0,0.0,1.0,-1.8329756259918213,1.8329728841781616,2.709831505853799e-06,1.4086756706237793,0.9138652086257936,0.9138652086257936,0.0,50.95716094970703,82.0,41972.83203125,0.0,510.32171630859375,1.0,281.5426330566406,284.2969665527344,296.1190795898437,298.7911071777344,293.1499938964844,293.1499938964844,281.25,34831.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899467349052429,1.0,0.0,0.0,3.635886669158936,3.6359105110168457,8.820921948426985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.68115234375,0.0,1508.8170166015625,1895.4371337890625,0.0,2379.888671875,0.9014624953269958,1.0,0.0,3.0,1.0,0.0
18085260,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9736927151679992,0.3553758561611175,0.320309042930603,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8244638442993164,0.2186781018972396,0.2082066982984542,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8655002117156982,0.2549314498901367,0.1790563464164734,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.809225857257843,0.2060827165842056,0.196348950266838,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7151193022727966,0.1404261142015457,0.6382710933685303,285.04644775390625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.34881591796875,285.0438537597656,1.0,0.3544976115226745,1.0,1.0,0.0,1.0,-1.8535277843475344,1.8535250425338743,2.7669129849527963e-06,1.422806978225708,0.9142494201660156,0.9142494201660156,0.0,59.77226257324219,85.0,43320.4609375,0.0,551.1386108398438,1.0,281.2564392089844,284.07928466796875,296.2108764648437,299.0577392578125,293.1499938964844,293.1499938964844,280.95001220703125,35230.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087239861488342,1.0,0.0,0.0,3.671048641204834,3.6710727214813232,8.992357720671862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.62890625,0.0,1550.9229736328125,1895.4371337890625,0.0,2551.447509765625,0.9093928337097168,1.0,0.0,3.0,1.0,0.0
18085320,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9736927151679992,0.3553758561611175,0.320309042930603,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8244638442993164,0.2186781018972396,0.2082066982984542,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8655002117156982,0.2549314498901367,0.1790563464164734,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.809225857257843,0.2060827165842056,0.196348950266838,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7151193022727966,0.1404261142015457,0.6382710933685303,285.04644775390625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.34881591796875,285.0438537597656,1.0,0.3544976115226745,1.0,1.0,0.0,1.0,-1.8535277843475344,1.8535250425338743,2.7669129849527963e-06,1.422806978225708,0.9142494201660156,0.9142494201660156,0.0,59.77226257324219,85.0,43320.4609375,0.0,551.1386108398438,1.0,281.2564392089844,284.07928466796875,296.2108764648437,299.0577392578125,293.1499938964844,293.1499938964844,280.95001220703125,35230.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087239861488342,1.0,0.0,0.0,3.671048641204834,3.6710727214813232,8.992357720671862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.62890625,0.0,1550.9229736328125,1895.4371337890625,0.0,2551.447509765625,0.9093928337097168,1.0,0.0,3.0,1.0,0.0
18085380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9492740631103516,0.3558509349822998,0.3206059634685516,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8053649663925171,0.2186863869428634,0.2085973769426345,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.845024585723877,0.2548116147518158,0.1792809814214706,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7892693877220154,0.2060251235961914,0.1966711282730102,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6964215040206909,0.1398447602987289,0.6372816562652588,284.8642272949219,284.95001220703125,296.1431579589844,293.1368713378906,296.1420288085937,297.3348388671875,284.8516540527344,1.0,0.3597137331962585,1.0,1.0,0.0,1.0,-1.8513407707214355,1.851338028907776,2.7574628802540246e-06,1.418842077255249,0.9027049541473388,0.9027049541473388,0.0,65.60709381103516,85.0,44188.21484375,0.0,568.7605590820312,1.0,280.97955322265625,283.8672790527344,296.2259826660156,299.1866149902344,293.1499938964844,293.1499938964844,280.95001220703125,35937.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213463425636292,1.0,0.0,0.0,3.67281723022461,3.672841310501098,9.001023499877192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.59814453125,0.0,1558.2333984375,1895.4371337890625,0.0,2668.046875,0.910090982913971,1.0,0.0,3.0,1.0,0.0
18085440,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.9376518726348876,0.3563418388366699,0.3210422992706299,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7961159348487854,0.2185727655887603,0.2086474895477295,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8359865546226501,0.2546057105064392,0.179254949092865,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.7801786661148071,0.2058771401643753,0.1966879069805145,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.6875923871994019,0.1394218355417251,0.636083722114563,284.8265075683594,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3281555175781,284.8239440917969,1.0,0.3623689711093902,1.0,1.0,0.0,1.0,-1.8504753112792969,1.850472450256348,2.7530279567145044e-06,1.4167550802230835,0.897499144077301,0.897499144077301,0.0,68.55760192871094,73.0,44162.2265625,0.0,577.4515991210938,1.0,280.957763671875,283.84112548828125,296.1943054199219,299.1212463378906,293.1499938964844,293.1499938964844,281.25,36321.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238672614097595,1.0,0.0,0.0,3.664011478424072,3.6640357971191406,8.957915156315721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.08251953125,0.0,1551.2279052734375,1895.4371337890625,0.0,2691.433837890625,0.9085172414779664,1.0,0.0,3.0,1.0,0.0
18085500,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9314500689506532,0.3576523959636688,0.3219182193279266,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7906867861747742,0.2185898274183273,0.208632618188858,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8307128548622131,0.2545734345912933,0.1791763752698898,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7748454213142395,0.205836147069931,0.19662506878376,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6819642782211304,0.1389648467302322,0.6340426802635193,284.95416259765625,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.323486328125,284.9727478027344,1.0,0.3634836971759796,1.0,1.0,0.0,1.0,-1.8488867282867432,1.8488839864730835,2.746199925240944e-06,1.413884520530701,0.903473734855652,0.903473734855652,0.0,70.33220672607422,73.0,43246.42578125,0.0,581.921630859375,1.0,281.2026062011719,284.0075988769531,296.10528564453125,298.87127685546875,293.1499938964844,293.1499938964844,281.25,36102.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168016076087952,1.0,0.0,0.0,3.660044431686402,3.66006851196289,8.938527571444865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.01708984375,0.0,1545.140869140625,1895.4371337890625,0.0,2625.964599609375,0.907811164855957,1.0,0.0,3.0,1.0,0.0
18085560,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9331721067428588,0.3596091270446777,0.3234237432479858,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7909238338470459,0.2188843190670013,0.2087965905666351,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.830909013748169,0.2549003064632416,0.1792967766523361,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7750035524368286,0.2060579657554626,0.196726307272911,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6814064383506775,0.1387257128953933,0.6325299739837646,285.024658203125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.323974609375,285.0268859863281,1.0,0.3633637726306915,1.0,1.0,0.0,1.0,-1.8493378162384035,1.849335074424744,2.745894107647473e-06,1.4130388498306274,0.9097373485565186,0.9097373485565186,0.0,70.29863739013672,61.0,43214.109375,0.0,582.135009765625,1.0,281.24383544921875,284.055908203125,296.0928955078125,298.88287353515625,293.1499938964844,293.1499938964844,280.95001220703125,35656.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125324845314026,1.0,0.0,0.0,3.670488119125366,3.670512199401856,8.989611615106696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.13623046875,0.0,1553.4998779296875,1895.4371337890625,0.0,2586.5341796875,0.9097041487693788,1.0,0.0,3.0,1.0,0.0
18085620,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9482942819595336,0.3625330924987793,0.326250821352005,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8003689050674438,0.2191059738397598,0.2090283036231994,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8398552536964417,0.2550114095211029,0.1794353425502777,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7840386629104614,0.2061576396226883,0.1968344897031784,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.6883816719055176,0.1380872428417205,0.6294471621513367,284.8324584960937,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31890869140625,284.8304443359375,1.0,0.3602207005023956,1.0,1.0,0.0,1.0,-1.8496088981628416,1.849606156349182,2.7463124752102885e-06,1.412976622581482,0.8945755958557129,0.8945755958557129,0.0,67.20368957519531,49.0,44075.2890625,0.0,572.5786743164062,1.0,280.9587097167969,283.84088134765625,296.15057373046875,299.0508728027344,293.1499938964844,293.1499938964844,281.25,36492.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221270442008972,1.0,0.0,0.0,3.658381700515747,3.658406019210816,8.930408625928976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.45166015625,0.0,1546.2037353515625,1895.4371337890625,0.0,2675.285888671875,0.9074207544326782,1.0,0.0,3.0,1.0,0.0
18085680,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9482942819595336,0.3625330924987793,0.326250821352005,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8003689050674438,0.2191059738397598,0.2090283036231994,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8398552536964417,0.2550114095211029,0.1794353425502777,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7840386629104614,0.2061576396226883,0.1968344897031784,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.6883816719055176,0.1380872428417205,0.6294471621513367,284.8324584960937,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31890869140625,284.8304443359375,1.0,0.3602207005023956,1.0,1.0,0.0,1.0,-1.8496088981628416,1.849606156349182,2.7463124752102885e-06,1.412976622581482,0.8945755958557129,0.8945755958557129,0.0,67.20368957519531,49.0,44075.2890625,0.0,572.5786743164062,1.0,280.9587097167969,283.84088134765625,296.15057373046875,299.0508728027344,293.1499938964844,293.1499938964844,281.25,36492.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221270442008972,1.0,0.0,0.0,3.658381700515747,3.658406019210816,8.930408625928976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.45166015625,0.0,1546.2037353515625,1895.4371337890625,0.0,2675.285888671875,0.9074207544326782,1.0,0.0,3.0,1.0,0.0
18085740,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9753186106681824,0.366371750831604,0.329032689332962,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8200647830963135,0.219675213098526,0.2091249376535415,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8599880933761597,0.2555776536464691,0.1794610023498535,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8039891123771667,0.206583023071289,0.1968066692352295,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7051489353179932,0.1377070248126983,0.6259114146232605,285.0291442871094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31939697265625,285.031494140625,1.0,0.3541631400585174,1.0,1.0,0.0,1.0,-1.8488141298294067,1.848811388015747,2.746766767813824e-06,1.4144035577774048,0.9072489738464355,0.9072489738464355,0.0,61.14697647094727,37.0,43148.76953125,0.0,552.9580078125,1.0,281.2411804199219,284.0534973144531,296.08233642578125,298.8630676269531,293.1499938964844,293.1499938964844,280.95001220703125,35709.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810816764831543,1.0,0.0,0.0,3.66338562965393,3.66340970993042,8.954854706644255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.60595703125,0.0,1545.9266357421875,1895.4371337890625,0.0,2570.717041015625,0.908122420310974,1.0,0.0,3.0,1.0,0.0
18085800,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9753186106681824,0.366371750831604,0.329032689332962,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8200647830963135,0.219675213098526,0.2091249376535415,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8599880933761597,0.2555776536464691,0.1794610023498535,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8039891123771667,0.206583023071289,0.1968066692352295,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7051489353179932,0.1377070248126983,0.6259114146232605,285.0291442871094,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31939697265625,285.031494140625,1.0,0.3541631400585174,1.0,1.0,0.0,1.0,-1.8488141298294067,1.848811388015747,2.746766767813824e-06,1.4144035577774048,0.9072489738464355,0.9072489738464355,0.0,61.14697647094727,37.0,43148.76953125,0.0,552.9580078125,1.0,281.2411804199219,284.0534973144531,296.08233642578125,298.8630676269531,293.1499938964844,293.1499938964844,280.95001220703125,35709.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810816764831543,1.0,0.0,0.0,3.66338562965393,3.66340970993042,8.954854706644255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.60595703125,0.0,1545.9266357421875,1895.4371337890625,0.0,2570.717041015625,0.908122420310974,1.0,0.0,3.0,1.0,0.0
18085860,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.3698034584522247,0.3258691430091858,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8469104766845703,0.220041811466217,0.2093671560287475,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8902260661125183,0.2558037936687469,0.1795915365219116,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8307314515113831,0.2068190425634384,0.1969165503978729,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7278613448143005,0.1372692286968231,0.6231346130371094,284.8378601074219,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.31695556640625,284.8337707519531,1.0,0.3460042178630829,1.0,1.0,0.0,1.0,-1.8411829471588133,1.8411802053451536,2.7291368951409822e-06,1.4117960929870603,0.8926095366477966,0.8926095366477966,0.0,53.974552154541016,25.0,43904.140625,0.0,525.5372314453125,1.0,280.9586181640625,283.83795166015625,296.14617919921875,299.0398254394531,293.1499938964844,293.1499938964844,281.25,36505.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210142850875854,1.0,0.0,0.0,3.650575637817383,3.650599718093872,8.892338314581139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.40576171875,0.0,1537.58935546875,1895.4371337890625,0.0,2664.968505859375,0.9056835174560548,1.0,0.0,3.0,1.0,0.0
18085920,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.3698034584522247,0.3258691430091858,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8469104766845703,0.220041811466217,0.2093671560287475,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8902260661125183,0.2558037936687469,0.1795915365219116,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8307314515113831,0.2068190425634384,0.1969165503978729,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7278613448143005,0.1372692286968231,0.6231346130371094,284.8378601074219,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.31695556640625,284.8337707519531,1.0,0.3460042178630829,1.0,1.0,0.0,1.0,-1.8411829471588133,1.8411802053451536,2.7291368951409822e-06,1.4117960929870603,0.8926095366477966,0.8926095366477966,0.0,53.974552154541016,25.0,43904.140625,0.0,525.5372314453125,1.0,280.9586181640625,283.83795166015625,296.14617919921875,299.0398254394531,293.1499938964844,293.1499938964844,281.25,36505.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210142850875854,1.0,0.0,0.0,3.650575637817383,3.650599718093872,8.892338314581139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.40576171875,0.0,1537.58935546875,1895.4371337890625,0.0,2664.968505859375,0.9056835174560548,1.0,0.0,3.0,1.0,0.0
18085980,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.3791619539260864,0.2967442274093628,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8735992908477783,0.2205667644739151,0.2094997614622116,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9206632375717164,0.2562584280967712,0.1796046197414398,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8558024168014526,0.2071938961744308,0.1969183385372162,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7483271956443787,0.1369918286800384,0.620251476764679,284.991943359375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3460388183594,284.9906005859375,1.0,0.3348257839679718,1.0,1.0,0.0,1.0,-1.8040329217910769,1.8040302991867063,2.626269179017981e-06,1.385467529296875,0.9013351202011108,0.9013351202011108,0.0,47.82752990722656,28.0,42353.3203125,0.0,481.7875671386719,1.0,281.2433166503906,284.0175170898437,296.0701599121094,298.8174743652344,293.1499938964844,293.1499938964844,280.95001220703125,35889.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084332942962646,1.0,0.0,0.0,3.6497411727905273,3.6497652530670166,8.888274010132591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.962890625,0.0,1532.0562744140625,1895.4371337890625,0.0,2548.772705078125,0.9051901698112488,1.0,0.0,3.0,1.0,0.0
18086040,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.3791619539260864,0.2967442274093628,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8735992908477783,0.2205667644739151,0.2094997614622116,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9206632375717164,0.2562584280967712,0.1796046197414398,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8558024168014526,0.2071938961744308,0.1969183385372162,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7483271956443787,0.1369918286800384,0.620251476764679,284.991943359375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3460388183594,284.9906005859375,1.0,0.3348257839679718,1.0,1.0,0.0,1.0,-1.8040329217910769,1.8040302991867063,2.626269179017981e-06,1.385467529296875,0.9013351202011108,0.9013351202011108,0.0,47.82752990722656,28.0,42353.3203125,0.0,481.7875671386719,1.0,281.2433166503906,284.0175170898437,296.0701599121094,298.8174743652344,293.1499938964844,293.1499938964844,280.95001220703125,35889.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084332942962646,1.0,0.0,0.0,3.6497411727905273,3.6497652530670166,8.888274010132591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.962890625,0.0,1532.0562744140625,1895.4371337890625,0.0,2548.772705078125,0.9051901698112488,1.0,0.0,3.0,1.0,0.0
18086100,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9990000128746032,0.3855921626091003,0.2844931185245514,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8865491151809692,0.2208075374364853,0.2097300291061401,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9361762404441832,0.2564257085323334,0.1797532141208648,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8680415153503418,0.2073587477207183,0.1970727741718292,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.7583922743797302,0.1369456201791763,0.6197384595870972,284.8428649902344,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.3716735839844,284.8210754394531,1.0,0.3307131230831146,1.0,1.0,0.0,1.0,-1.789339542388916,1.789336919784546,2.585845095381956e-06,1.3747589588165283,0.8908321857452393,0.8908321857452393,0.0,45.40787887573242,28.0,42917.47265625,0.0,465.0978088378906,1.0,280.9977722167969,283.8332824707031,296.1332092285156,299.0080871582031,293.1499938964844,293.1499938964844,280.95001220703125,36317.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134849667549133,1.0,0.0,0.0,3.644455909729004,3.644479990005493,8.862549520927132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.0185546875,0.0,1529.379150390625,1895.4371337890625,0.0,2595.322509765625,0.903985559940338,1.0,0.0,3.0,1.0,0.0
18086160,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9990000128746032,0.3917089104652405,0.2751978933811188,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598571777344,0.8967716097831726,0.2208195328712463,0.2097713649272918,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.947955310344696,0.2562865316867828,0.1797003149986267,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8777801990509033,0.207303985953331,0.1970479041337967,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.766453206539154,0.1367928981781005,0.6189603805541992,284.75946044921875,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.3952331542969,284.7560119628906,1.0,0.3273334801197052,1.0,1.0,0.0,1.0,-1.777199149131775,1.7771965265274048,2.552546675360645e-06,1.3657710552215576,0.8800275325775146,0.8800275325775146,0.0,43.60865783691406,31.0,42679.87890625,0.0,452.1034240722656,1.0,280.9564514160156,283.7764587402344,296.12994384765625,298.9546203613281,293.1499938964844,293.1499938964844,281.25,36982.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814912736415863,1.0,0.0,0.0,3.620546102523804,3.620569944381714,8.746644084567379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.6005859375,0.0,1507.9412841796875,1895.4371337890625,0.0,2608.505615234375,0.8992465734481812,1.0,0.0,3.0,1.0,0.0
18086220,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.4044458270072937,0.261226087808609,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9138405323028564,0.2213591188192367,0.2099999040365219,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9656417965888976,0.2567002475261688,0.1797364056110382,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8936017155647278,0.2076682448387146,0.1971255987882614,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7796834111213684,0.1368787586688995,0.6182349920272827,284.9466247558594,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4438171386719,284.94854736328125,1.0,0.3224872052669525,1.0,1.0,0.0,1.0,-1.7599542140960691,1.7599517107009888,2.504911435607937e-06,1.3523930311203003,0.8867728114128113,0.8867728114128113,0.0,41.017616271972656,49.0,41466.83203125,0.0,433.82373046875,1.0,281.2407531738281,283.9879150390625,296.0631408691406,298.7445678710937,293.1499938964844,293.1499938964844,281.54998779296875,36257.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994880676269531,1.0,0.0,0.0,3.604029417037964,3.604053020477295,8.667022939334856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.44775390625,0.0,1484.5216064453125,1895.4371337890625,0.0,2466.74560546875,0.8952378034591675,1.0,0.0,3.0,1.0,0.0
18086280,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.4044458270072937,0.261226087808609,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9138405323028564,0.2213591188192367,0.2099999040365219,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9656417965888976,0.2567002475261688,0.1797364056110382,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8936017155647278,0.2076682448387146,0.1971255987882614,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7796834111213684,0.1368787586688995,0.6182349920272827,284.9466247558594,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4438171386719,284.94854736328125,1.0,0.3224872052669525,1.0,1.0,0.0,1.0,-1.7599542140960691,1.7599517107009888,2.504911435607937e-06,1.3523930311203003,0.8867728114128113,0.8867728114128113,0.0,41.017616271972656,49.0,41466.83203125,0.0,433.82373046875,1.0,281.2407531738281,283.9879150390625,296.0631408691406,298.7445678710937,293.1499938964844,293.1499938964844,281.54998779296875,36257.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994880676269531,1.0,0.0,0.0,3.604029417037964,3.604053020477295,8.667022939334856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.44775390625,0.0,1484.5216064453125,1895.4371337890625,0.0,2466.74560546875,0.8952378034591675,1.0,0.0,3.0,1.0,0.0
18086340,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9990000128746032,0.4157052338123321,0.2666612863540649,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9086451530456544,0.2226139456033706,0.2110664397478103,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.9603555202484132,0.2579689025878906,0.1805172711610794,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.888714611530304,0.208701029419899,0.1979924589395523,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7753597497940063,0.1375157982110977,0.6207190752029419,285.1730041503906,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4813232421875,285.1773986816406,1.0,0.3260185420513153,1.0,1.0,0.0,1.0,-1.7727000713348389,1.7726975679397583,2.5390336304553784e-06,1.3614805936813354,0.9100255370140076,0.9100255370140076,0.0,42.11636352539063,67.0,40843.1328125,0.0,444.8456115722656,1.0,281.54180908203125,284.2244873046875,296.0697326660156,298.681396484375,293.1499938964844,293.1499938964844,281.25,35041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852355241775513,1.0,0.0,0.0,3.634042739868164,3.634066343307495,8.811977068035048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.28759765625,0.0,1508.3477783203125,1895.4371337890625,0.0,2337.271728515625,0.901160717010498,1.0,0.0,3.0,1.0,0.0
18086400,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9990000128746032,0.4157052338123321,0.2666612863540649,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9086451530456544,0.2226139456033706,0.2110664397478103,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.9603555202484132,0.2579689025878906,0.1805172711610794,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.888714611530304,0.208701029419899,0.1979924589395523,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7753597497940063,0.1375157982110977,0.6207190752029419,285.1730041503906,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4813232421875,285.1773986816406,1.0,0.3260185420513153,1.0,1.0,0.0,1.0,-1.7727000713348389,1.7726975679397583,2.5390336304553784e-06,1.3614805936813354,0.9100255370140076,0.9100255370140076,0.0,42.11636352539063,67.0,40843.1328125,0.0,444.8456115722656,1.0,281.54180908203125,284.2244873046875,296.0697326660156,298.681396484375,293.1499938964844,293.1499938964844,281.25,35041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852355241775513,1.0,0.0,0.0,3.634042739868164,3.634066343307495,8.811977068035048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.28759765625,0.0,1508.3477783203125,1895.4371337890625,0.0,2337.271728515625,0.901160717010498,1.0,0.0,3.0,1.0,0.0
18086460,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.4211953282356262,0.2900235652923584,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8845729231834412,0.2237954884767532,0.2124165147542953,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9325560331344604,0.2589301764965057,0.1814239025115966,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8654909729957581,0.2096792310476303,0.1991407722234726,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.755491316318512,0.1381172239780426,0.6244115233421326,285.01153564453125,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4810791015625,285.0126647949219,1.0,0.3360332548618316,1.0,1.0,0.0,1.0,-1.809259414672852,1.8092567920684808,2.640378170326585e-06,1.3890042304992676,0.9079711437225342,0.9079711437225342,0.0,46.76203155517578,85.0,42435.71875,0.0,481.8671569824219,1.0,281.2567749023437,284.0294494628906,296.1814270019531,298.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,35490.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998635172843933,1.0,0.0,0.0,3.658013105392456,3.658037185668945,8.928608963287843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.51953125,0.0,1538.2818603515625,1895.4371337890625,0.0,2470.17724609375,0.906682789325714,1.0,0.0,3.0,1.0,0.0
18086520,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.4211953282356262,0.2900235652923584,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8845729231834412,0.2237954884767532,0.2124165147542953,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9325560331344604,0.2589301764965057,0.1814239025115966,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8654909729957581,0.2096792310476303,0.1991407722234726,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.755491316318512,0.1381172239780426,0.6244115233421326,285.01153564453125,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4810791015625,285.0126647949219,1.0,0.3360332548618316,1.0,1.0,0.0,1.0,-1.809259414672852,1.8092567920684808,2.640378170326585e-06,1.3890042304992676,0.9079711437225342,0.9079711437225342,0.0,46.76203155517578,85.0,42435.71875,0.0,481.8671569824219,1.0,281.2567749023437,284.0294494628906,296.1814270019531,298.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,35490.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998635172843933,1.0,0.0,0.0,3.658013105392456,3.658037185668945,8.928608963287843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.51953125,0.0,1538.2818603515625,1895.4371337890625,0.0,2470.17724609375,0.906682789325714,1.0,0.0,3.0,1.0,0.0
18086580,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.4205757677555084,0.3270017504692077,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8514788746833801,0.2247783094644546,0.2136399745941162,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8933184742927551,0.2594689726829529,0.1820459514856338,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8341081738471985,0.2104832082986831,0.200192391872406,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7286061644554138,0.1384164541959762,0.6273783445358276,284.8646850585937,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4414978027344,284.8683166503906,1.0,0.3509478569030761,1.0,1.0,0.0,1.0,-1.8606929779052728,1.860690236091613,2.78759898719727e-06,1.4281880855560305,0.8961664438247681,0.8961664438247681,0.0,54.68450546264648,103.0,44263.046875,0.0,540.7328491210938,1.0,280.9569702148437,283.85223388671875,296.2056579589844,299.1069030761719,293.1499938964844,293.1499938964844,281.25,36272.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166877627372742,1.0,0.0,0.0,3.651221990585327,3.651245832443237,8.895487439986027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.60498046875,0.0,1536.5687255859375,1895.4371337890625,0.0,2624.911376953125,0.9056951999664308,1.0,0.0,3.0,1.0,0.0
18086640,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.4205757677555084,0.3270017504692077,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8514788746833801,0.2247783094644546,0.2136399745941162,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8933184742927551,0.2594689726829529,0.1820459514856338,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8341081738471985,0.2104832082986831,0.200192391872406,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7286061644554138,0.1384164541959762,0.6273783445358276,284.8646850585937,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.4414978027344,284.8683166503906,1.0,0.3509478569030761,1.0,1.0,0.0,1.0,-1.8606929779052728,1.860690236091613,2.78759898719727e-06,1.4281880855560305,0.8961664438247681,0.8961664438247681,0.0,54.68450546264648,103.0,44263.046875,0.0,540.7328491210938,1.0,280.9569702148437,283.85223388671875,296.2056579589844,299.1069030761719,293.1499938964844,293.1499938964844,281.25,36272.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166877627372742,1.0,0.0,0.0,3.651221990585327,3.651245832443237,8.895487439986027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.60498046875,0.0,1536.5687255859375,1895.4371337890625,0.0,2624.911376953125,0.9056951999664308,1.0,0.0,3.0,1.0,0.0
18086700,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4188596904277801,0.3487399816513061,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8351414799690247,0.2255172580480575,0.214349165558815,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8745231628417969,0.2600364685058594,0.1824187338352203,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8183354735374451,0.2111182510852813,0.2008132487535476,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.714497447013855,0.1386295855045318,0.6287963390350342,285.0370178222656,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.41265869140625,285.0611267089844,1.0,0.3598003089427948,1.0,1.0,0.0,1.0,-1.890541076660156,1.890538215637207,2.875351583497832e-06,1.4510443210601809,0.907142162322998,0.907142162322998,0.0,59.73300552368164,103.0,43934.76953125,0.0,577.7546997070312,1.0,281.2022705078125,284.0520935058594,296.1345520019531,298.909912109375,293.1499938964844,293.1499938964844,281.25,35799.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120924830436707,1.0,0.0,0.0,3.654451608657837,3.654475688934326,8.911231361707905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.22314453125,0.0,1536.626220703125,1895.4371337890625,0.0,2582.475830078125,0.9064265489578248,1.0,0.0,3.0,1.0,0.0
18086760,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.9990000128746032,0.4167963564395904,0.3712604641914367,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8203021883964539,0.2266121059656143,0.2154209613800048,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.857577919960022,0.2610372304916382,0.1831225156784057,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.802945077419281,0.2120901197195053,0.2017771452665329,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7000865340232849,0.1390482634305954,0.6311577558517456,285.1497497558594,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3837280273437,285.15740966796875,1.0,0.3694289326667785,1.0,1.0,0.0,1.0,-1.9236871004104608,1.9236841201782229,2.974732751681586e-06,1.4764881134033203,0.9197232723236084,0.9197232723236084,0.0,65.32814025878906,106.0,44515.72265625,0.0,620.117919921875,1.0,281.24371337890625,284.1317443847656,296.1391296386719,298.9759826660156,293.1499938964844,293.1499938964844,280.95001220703125,35121.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113089203834534,1.0,0.0,0.0,3.676438093185425,3.676462173461914,9.018780247060932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.75830078125,0.0,1556.16259765625,1895.4371337890625,0.0,2575.25244140625,0.910738170146942,1.0,0.0,3.0,1.0,0.0
18086820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9674072861671448,0.4147238731384277,0.3738169968128204,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7896193265914917,0.2282496690750122,0.2175845205783844,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8264555931091309,0.2623128592967987,0.184524193406105,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7721256613731384,0.2135243713855743,0.2037402093410492,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6717448234558105,0.1395672112703323,0.6361364126205444,284.984619140625,284.95001220703125,296.5933837890625,293.15142822265625,296.59234619140625,297.3442077636719,284.9818115234375,1.0,0.381846934556961,1.0,1.0,0.0,1.0,-1.939477682113648,1.9394745826721191,3.023204726559925e-06,1.4889214038848877,0.9159387350082396,0.9159387350082396,0.0,77.23773193359375,106.0,45860.140625,0.0,671.2681274414062,1.0,280.9590759277344,283.9267883300781,296.2193908691406,299.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,35555.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276113867759705,1.0,0.0,0.0,3.697252511978149,3.697277069091797,9.12119048734894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.599609375,0.0,1583.01171875,1895.4371337890625,0.0,2726.221435546875,0.9154674410820008,1.0,0.0,3.0,1.0,0.0
18086880,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9643349647521972,0.4148185551166534,0.3738309442996979,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7872573733329773,0.2283835262060165,0.2177543938159942,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.824144721031189,0.2623992264270782,0.184618279337883,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7698494791984558,0.2136395424604416,0.2038924545049667,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6696377396583557,0.1396062523126602,0.6364979147911072,284.98199462890625,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3426208496094,284.9802551269531,1.0,0.382863312959671,1.0,1.0,0.0,1.0,-1.940383791923523,1.940380811691284,3.026039621545351e-06,1.4896626472473145,0.9159520864486694,0.9159520864486694,0.0,78.2674331665039,94.0,45885.2421875,0.0,675.3893432617188,1.0,280.9569091796875,283.9247436523437,296.2157592773437,299.2189025878906,293.1499938964844,293.1499938964844,280.6499938964844,35586.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283056020736694,1.0,0.0,0.0,3.698047876358032,3.6980721950531006,9.12511495698709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.71044921875,0.0,1584.146728515625,1895.4371337890625,0.0,2732.677978515625,0.9156883955001832,1.0,0.0,3.0,1.0,0.0
18086940,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.950707197189331,0.4164096713066101,0.3749774992465973,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.7774320840835571,0.2295811027288437,0.2191749811172485,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.8138564229011536,0.2629519701004028,0.1852470636367797,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7603644132614136,0.2146397978067398,0.2051243036985397,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.6605414748191833,0.1399202942848205,0.6389602422714233,284.7882385253906,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3302307128906,284.78765869140625,1.0,0.3877723515033722,1.0,1.0,0.0,1.0,-1.9486589431762693,1.9486558437347408,3.051098019568599e-06,1.495808720588684,0.8973100185394287,0.8973100185394287,0.0,83.28829956054688,82.0,46973.8125,0.0,698.5145874023438,1.0,280.6589660644531,283.7123413085937,296.2124328613281,299.3001403808594,293.1499938964844,293.1499938964844,280.95001220703125,36637.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419970870018005,1.0,0.0,0.0,3.678719520568848,3.678743839263916,9.029976695273944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.57177734375,0.0,1570.16015625,1895.4371337890625,0.0,2860.379638671875,0.9120636582374572,1.0,0.0,3.0,1.0,0.0
