time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.950707197189331,0.4164096713066101,0.3749774992465973,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.7774320840835571,0.2295811027288437,0.2191749811172485,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.8138564229011536,0.2629519701004028,0.1852470636367797,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7603644132614136,0.2146397978067398,0.2051243036985397,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.6605414748191833,0.1399202942848205,0.6389602422714233,284.7882385253906,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3302307128906,284.78765869140625,1.0,0.3877723515033722,1.0,1.0,0.0,1.0,-1.9486589431762693,1.9486558437347408,3.051098019568599e-06,1.495808720588684,0.8973100185394287,0.8973100185394287,0.0,83.28829956054688,82.0,46973.8125,0.0,698.5145874023438,1.0,280.6589660644531,283.7123413085937,296.2124328613281,299.3001403808594,293.1499938964844,293.1499938964844,280.95001220703125,36637.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419970870018005,1.0,0.0,0.0,3.678719520568848,3.678743839263916,9.029976695273944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.57177734375,0.0,1570.16015625,1895.4371337890625,0.0,2860.379638671875,0.9120636582374572,1.0,0.0,3.0,1.0,0.0
18087060,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9586958885192872,0.4207634031772613,0.3780776262283325,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.78322434425354,0.2315449863672256,0.2206606119871139,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8187656402587891,0.264462262392044,0.1859738230705261,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7657157182693481,0.216349110007286,0.2063897401094436,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6649878025054932,0.1408746838569641,0.6417915225028992,285.0059509277344,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3378295898437,285.0096740722656,1.0,0.3876150548458099,1.0,1.0,0.0,1.0,-1.9599511623382568,1.9599480628967283,3.085053776885616e-06,1.5039026737213137,0.909215807914734,0.909215807914734,0.0,81.82548522949219,70.0,46264.4140625,0.0,702.6280517578125,1.0,280.9413146972656,283.9430847167969,296.1390686035156,299.1051025390625,293.1499938964844,293.1499938964844,280.6499938964844,35841.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317480683326721,1.0,0.0,0.0,3.6786117553710938,3.678635835647583,9.02944748304435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.89306640625,0.0,1564.0401611328125,1895.4371337890625,0.0,2764.724609375,0.911629557609558,1.0,0.0,3.0,1.0,0.0
18087120,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9586958885192872,0.4207634031772613,0.3780776262283325,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.78322434425354,0.2315449863672256,0.2206606119871139,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8187656402587891,0.264462262392044,0.1859738230705261,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7657157182693481,0.216349110007286,0.2063897401094436,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6649878025054932,0.1408746838569641,0.6417915225028992,285.0059509277344,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3378295898437,285.0096740722656,1.0,0.3876150548458099,1.0,1.0,0.0,1.0,-1.9599511623382568,1.9599480628967283,3.085053776885616e-06,1.5039026737213137,0.909215807914734,0.909215807914734,0.0,81.82548522949219,70.0,46264.4140625,0.0,702.6280517578125,1.0,280.9413146972656,283.9430847167969,296.1390686035156,299.1051025390625,293.1499938964844,293.1499938964844,280.6499938964844,35841.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317480683326721,1.0,0.0,0.0,3.6786117553710938,3.678635835647583,9.02944748304435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.89306640625,0.0,1564.0401611328125,1895.4371337890625,0.0,2764.724609375,0.911629557609558,1.0,0.0,3.0,1.0,0.0
18087180,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9790259599685668,0.4247311651706695,0.3817557096481323,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8002496957778931,0.2336016148328781,0.2224767208099365,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8341696858406067,0.2659481763839721,0.1869653761386871,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7819446325302124,0.2181459665298462,0.2079557031393051,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6795245409011841,0.1420885771512985,0.6462896466255188,284.8455505371094,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.344482421875,284.84552001953125,1.0,0.3844338655471802,1.0,1.0,0.0,1.0,-1.9750242233276367,1.9750211238861084,3.130684490315616e-06,1.514692783355713,0.8959166407585144,0.8959166407585144,0.0,76.34046173095703,58.0,47467.5078125,0.0,696.2803344726562,1.0,280.6586608886719,283.75604248046875,296.2093200683594,299.3063049316406,293.1499938964844,293.1499938964844,280.95001220703125,36520.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423681855201721,1.0,0.0,0.0,3.664162158966065,3.6641862392425537,8.958651278589969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.181640625,0.0,1552.888427734375,1895.4371337890625,0.0,2863.84912109375,0.9087649583816528,1.0,0.0,3.0,1.0,0.0
18087240,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9790259599685668,0.4247311651706695,0.3817557096481323,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8002496957778931,0.2336016148328781,0.2224767208099365,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8341696858406067,0.2659481763839721,0.1869653761386871,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7819446325302124,0.2181459665298462,0.2079557031393051,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.6795245409011841,0.1420885771512985,0.6462896466255188,284.8455505371094,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.344482421875,284.84552001953125,1.0,0.3844338655471802,1.0,1.0,0.0,1.0,-1.9750242233276367,1.9750211238861084,3.130684490315616e-06,1.514692783355713,0.8959166407585144,0.8959166407585144,0.0,76.34046173095703,58.0,47467.5078125,0.0,696.2803344726562,1.0,280.6586608886719,283.75604248046875,296.2093200683594,299.3063049316406,293.1499938964844,293.1499938964844,280.95001220703125,36520.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423681855201721,1.0,0.0,0.0,3.664162158966065,3.6641862392425537,8.958651278589969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.181640625,0.0,1552.888427734375,1895.4371337890625,0.0,2863.84912109375,0.9087649583816528,1.0,0.0,3.0,1.0,0.0
18087300,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9909271001815796,0.4270221889019012,0.3833597898483276,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8117451667785645,0.2347550243139267,0.2232893258333206,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8449302315711975,0.2668242454528808,0.1873495131731033,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7932674288749695,0.2191572785377502,0.2086439281702041,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6897238492965698,0.1428001821041107,0.6483559608459473,284.9886169433594,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3492431640625,285.0070495605469,1.0,0.3819952607154846,1.0,1.0,0.0,1.0,-1.981693148612976,1.9816899299621584,3.15144984597282e-06,1.5197774171829224,0.9038456678390504,0.9038456678390504,0.0,72.73825073242188,58.0,46704.84765625,0.0,689.4655151367188,1.0,280.9027404785156,283.9315795898437,296.1513671875,299.1054992675781,293.1499938964844,293.1499938964844,280.95001220703125,36129.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363004922866821,1.0,0.0,0.0,3.661029815673828,3.661053895950317,8.943341640588187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.88720703125,0.0,1546.445068359375,1895.4371337890625,0.0,2807.171142578125,0.9080929160118104,1.0,0.0,3.0,1.0,0.0
18087360,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.4300644099712372,0.3800137639045715,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8247711658477783,0.2362031191587448,0.2243740707635879,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8583912253379822,0.2680545449256897,0.1879824846982956,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8069712519645691,0.2204440385103225,0.2095847427845001,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.702113926410675,0.1437358558177948,0.6513379216194153,285.066650390625,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.35906982421875,285.06939697265625,1.0,0.3791050314903259,1.0,1.0,0.0,1.0,-1.987512230873108,1.98750901222229,3.1699175906396704e-06,1.5244075059890747,0.9118884205818176,0.9118884205818176,0.0,68.81098937988281,46.0,46804.8828125,0.0,679.7735595703125,1.0,280.9439392089844,283.9868469238281,296.1578369140625,299.152099609375,293.1499938964844,293.1499938964844,280.6499938964844,35581.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335850238800049,1.0,0.0,0.0,3.673644542694092,3.673668622970581,9.005079846247099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.8408203125,0.0,1556.484130859375,1895.4371337890625,0.0,2781.843505859375,0.9103847742080688,1.0,0.0,3.0,1.0,0.0
18087420,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.4396837651729584,0.3540787994861603,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8458501696586609,0.2386032938957214,0.2266010344028473,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8809004426002502,0.2697837352752685,0.1892196536064148,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8277745246887207,0.2225444763898849,0.2115212678909301,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7214884757995605,0.1454128473997116,0.6581639647483826,284.8528137207031,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.3962707519531,284.8504333496094,1.0,0.3708775639533996,1.0,1.0,0.0,1.0,-1.968294262886048,1.968291163444519,3.1100785236048978e-06,1.5097476243972778,0.8975876569747925,0.8975876569747925,0.0,62.69388198852539,49.0,47467.53125,0.0,645.0819091796875,1.0,280.65704345703125,283.75439453125,296.2262268066406,299.33758544921875,293.1499938964844,293.1499938964844,280.95001220703125,36380.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444549441337585,1.0,0.0,0.0,3.6666064262390137,3.666630744934082,8.97060829174734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.888671875,0.0,1554.5843505859375,1895.4371337890625,0.0,2883.36474609375,0.9091530442237854,1.0,0.0,3.0,1.0,0.0
18087480,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.4396837651729584,0.3540787994861603,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8458501696586609,0.2386032938957214,0.2266010344028473,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8809004426002502,0.2697837352752685,0.1892196536064148,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8277745246887207,0.2225444763898849,0.2115212678909301,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7214884757995605,0.1454128473997116,0.6581639647483826,284.8528137207031,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.3962707519531,284.8504333496094,1.0,0.3708775639533996,1.0,1.0,0.0,1.0,-1.968294262886048,1.968291163444519,3.1100785236048978e-06,1.5097476243972778,0.8975876569747925,0.8975876569747925,0.0,62.69388198852539,49.0,47467.53125,0.0,645.0819091796875,1.0,280.65704345703125,283.75439453125,296.2262268066406,299.33758544921875,293.1499938964844,293.1499938964844,280.95001220703125,36380.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444549441337585,1.0,0.0,0.0,3.6666064262390137,3.666630744934082,8.97060829174734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.888671875,0.0,1554.5843505859375,1895.4371337890625,0.0,2883.36474609375,0.9091530442237854,1.0,0.0,3.0,1.0,0.0
18087540,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.4535322189331054,0.3344632685184479,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.864460289478302,0.2413738220930099,0.2288337349891662,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9001722931861877,0.2719149589538574,0.1903882026672363,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8450974225997925,0.2249732315540313,0.2134505957365036,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7369933724403381,0.1475178599357605,0.6659362316131592,285.0380249023437,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.4591979980469,285.0398864746094,1.0,0.3663326203823089,1.0,1.0,0.0,1.0,-1.9601757526397705,1.9601726531982424,3.084611989834229e-06,1.503294825553894,0.9105247855186462,0.9105247855186462,0.0,58.48421478271485,52.0,46429.38671875,0.0,624.8933715820312,1.0,280.941162109375,283.958984375,296.1661071777344,299.14666748046875,293.1499938964844,293.1499938964844,280.6499938964844,35649.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333125114440918,1.0,0.0,0.0,3.674006223678589,3.674030542373657,9.006852792481368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.626953125,0.0,1557.398193359375,1895.4371337890625,0.0,2779.30322265625,0.9104518294334412,1.0,0.0,3.0,1.0,0.0
18087600,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.4535322189331054,0.3344632685184479,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.864460289478302,0.2413738220930099,0.2288337349891662,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9001722931861877,0.2719149589538574,0.1903882026672363,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8450974225997925,0.2249732315540313,0.2134505957365036,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7369933724403381,0.1475178599357605,0.6659362316131592,285.0380249023437,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.4591979980469,285.0398864746094,1.0,0.3663326203823089,1.0,1.0,0.0,1.0,-1.9601757526397705,1.9601726531982424,3.084611989834229e-06,1.503294825553894,0.9105247855186462,0.9105247855186462,0.0,58.48421478271485,52.0,46429.38671875,0.0,624.8933715820312,1.0,280.941162109375,283.958984375,296.1661071777344,299.14666748046875,293.1499938964844,293.1499938964844,280.6499938964844,35649.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333125114440918,1.0,0.0,0.0,3.674006223678589,3.674030542373657,9.006852792481368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.626953125,0.0,1557.398193359375,1895.4371337890625,0.0,2779.30322265625,0.9104518294334412,1.0,0.0,3.0,1.0,0.0
18087660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.4613009393215179,0.3259177803993225,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8739242553710938,0.2429512441158294,0.2303497493267059,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.909916341304779,0.2730848789215088,0.1912581920623779,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8538623452186584,0.2263527065515518,0.2147760838270187,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7449471354484558,0.1488110572099685,0.6715797185897827,284.89569091796875,284.95001220703125,296.83721923828125,293.2064819335937,296.8361511230469,297.4942932128906,284.8826904296875,1.0,0.3650206327438354,1.0,1.0,0.0,1.0,-1.961146354675293,1.9611432552337649,3.087634695475572e-06,1.5040555000305176,0.9021703004837036,0.9021703004837036,0.0,56.83643341064453,52.0,47365.453125,0.0,620.1270141601562,1.0,280.6875915527344,283.7828369140625,296.238037109375,299.3637390136719,293.1499938964844,293.1499938964844,280.6499938964844,36035.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401477932929993,1.0,0.0,0.0,3.674654245376587,3.674678325653076,9.0100297711615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.99169921875,0.0,1561.0345458984375,1895.4371337890625,0.0,2843.095947265625,0.9105987548828124,1.0,0.0,3.0,1.0,0.0
18087720,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9990000128746032,0.4669145345687866,0.3209699988365173,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8798030018806458,0.2440248876810073,0.2313838303089141,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9160894751548768,0.273768663406372,0.1917696148157119,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8593074679374695,0.2272758185863495,0.2156676054000854,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7500359416007996,0.149731770157814,0.6756936311721802,284.8515625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.51837158203125,284.85076904296875,1.0,0.3644978106021881,1.0,1.0,0.0,1.0,-1.9630709886550903,1.963067889213562,3.09364600070694e-06,1.5055724382400513,0.8968505859375,0.8968505859375,0.0,55.9367561340332,55.0,47430.15234375,0.0,618.5757446289062,1.0,280.656494140625,283.75152587890625,296.238525390625,299.3379821777344,293.1499938964844,293.1499938964844,280.95001220703125,36414.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425037860870361,1.0,0.0,0.0,3.6640117168426514,3.66403603553772,8.957916293184098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.9501953125,0.0,1551.925537109375,1895.4371337890625,0.0,2865.11669921875,0.9086183309555054,1.0,0.0,3.0,1.0,0.0
18087780,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.4742604494094848,0.316089779138565,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8861481547355652,0.2456235140562057,0.23271544277668,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9227195978164672,0.2749171257019043,0.1924170404672622,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8651874661445618,0.2286600619554519,0.216810256242752,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7556620836257935,0.1510483026504516,0.6810041069984436,285.00799560546875,284.95001220703125,296.8738708496094,293.2156677246094,296.8728332519531,297.5487060546875,285.02276611328125,1.0,0.3643775582313537,1.0,1.0,0.0,1.0,-1.9673322439193728,1.967329144477844,3.1069369015312982e-06,1.5089025497436523,0.9060067534446716,0.9060067534446716,0.0,55.1226921081543,55.0,46621.7890625,0.0,619.0758666992188,1.0,280.9117431640625,283.93780517578125,296.1777648925781,299.13348388671875,293.1499938964844,293.1499938964844,280.95001220703125,35969.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349820375442505,1.0,0.0,0.0,3.6630218029022217,3.663045883178711,8.953076644502289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.57177734375,0.0,1547.4779052734375,1895.4371337890625,0.0,2794.87060546875,0.908417582511902,1.0,0.0,3.0,1.0,0.0
18087840,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9990000128746032,0.4802712500095367,0.3126664161682129,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8911529183387756,0.2471269518136978,0.2340097874403,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9280087351799012,0.2761147916316986,0.1931474059820175,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8698468804359436,0.2299759984016418,0.2179358750581741,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7601620554924011,0.1522572934627533,0.6859632730484009,285.0666809082031,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.5724792480469,285.0697631835937,1.0,0.3647191524505615,1.0,1.0,0.0,1.0,-1.972957253456116,1.972954154014588,3.124528120679315e-06,1.5132969617843628,0.9126185178756714,0.9126185178756714,0.0,54.626739501953125,58.0,46719.140625,0.0,621.6798095703125,1.0,280.9434814453125,283.97930908203125,296.1878356933594,299.1763916015625,293.1499938964844,293.1499938964844,280.6499938964844,35543.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324204087257385,1.0,0.0,0.0,3.6747772693634033,3.674801588058472,9.010634016703988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.19091796875,0.0,1557.468505859375,1895.4371337890625,0.0,2770.988525390625,0.9106027483940125,1.0,0.0,3.0,1.0,0.0
18087900,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.4867001473903656,0.309527575969696,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.896297037601471,0.248732253909111,0.2355762124061584,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9333462119102478,0.2773114144802093,0.1940474659204483,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8746483325958252,0.2313727736473083,0.2193025201559066,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7649150490760803,0.1535839140415191,0.691989004611969,284.9465637207031,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.5965881347656,284.9313049316406,1.0,0.3655015230178833,1.0,1.0,0.0,1.0,-1.981025218963623,1.9810220003128047,3.1498957469011657e-06,1.5196272134780884,0.9070067405700684,0.9070067405700684,0.0,54.25327682495117,58.0,47791.5625,0.0,626.5748291015625,1.0,280.6971130371094,283.8183898925781,296.2608642578125,299.4111022949219,293.1499938964844,293.1499938964844,280.6499938964844,35773.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396093249320984,1.0,0.0,0.0,3.6805903911590576,3.680614709854126,9.039163728630228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.27197265625,0.0,1565.76220703125,1895.4371337890625,0.0,2838.0654296875,0.9117693305015564,1.0,0.0,3.0,1.0,0.0
18087960,297.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.4925122559070587,0.3079500496387481,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8996767401695251,0.2501212358474731,0.2369565516710281,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9364968538284302,0.278205007314682,0.1947468668222427,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8777704834938049,0.2325613051652908,0.2204920053482055,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7682474851608276,0.1547579020261764,0.6974854469299316,284.8937683105469,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.616455078125,284.89404296875,1.0,0.366635113954544,1.0,1.0,0.0,1.0,-1.9896571636199951,1.9896540641784668,3.177191501890775e-06,1.5264190435409546,0.9022608399391174,0.9022608399391174,0.0,54.185977935791016,76.0,48003.375,0.0,632.9749755859375,1.0,280.656005859375,283.779541015625,296.26727294921875,299.39630126953125,293.1499938964844,293.1499938964844,280.3500061035156,36176.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437052369117737,1.0,0.0,0.0,3.673565864562988,3.6735899448394775,9.004693310998846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.61669921875,0.0,1560.8768310546875,1895.4371337890625,0.0,2876.351806640625,0.9106075167655944,1.0,0.0,3.0,1.0,0.0
18088020,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9990000128746032,0.5010794401168823,0.3229224979877472,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.8883970379829407,0.2526377439498901,0.2395124435424804,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.9214646220207214,0.2796181142330169,0.1958883851766586,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.8667120337486267,0.2346736490726471,0.2226698696613311,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.7598971128463745,0.1568264663219452,0.7077140808105469,284.75201416015625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.635009765625,284.7557983398437,1.0,0.3756297528743744,1.0,1.0,0.0,1.0,-2.026956081390381,2.0269529819488525,3.2961015676846728e-06,1.555418610572815,0.8826736211776733,0.8826736211776733,0.0,57.94343566894531,79.0,49542.1953125,0.0,675.1764526367188,1.0,280.3592224121094,283.6145324707031,296.2820739746094,299.5102233886719,293.1499938964844,293.1499938964844,280.6499938964844,37115.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855180025100708,1.0,0.0,0.0,3.63478684425354,3.634810924530029,8.815585488264333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.1669921875,0.0,1524.623046875,1895.4371337890625,0.0,2983.81005859375,0.9026294350624084,1.0,0.0,3.0,1.0,0.0
18088080,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.9990000128746032,0.5010794401168823,0.3229224979877472,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.8883970379829407,0.2526377439498901,0.2395124435424804,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.9214646220207214,0.2796181142330169,0.1958883851766586,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.8667120337486267,0.2346736490726471,0.2226698696613311,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.7598971128463745,0.1568264663219452,0.7077140808105469,284.75201416015625,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.635009765625,284.7557983398437,1.0,0.3756297528743744,1.0,1.0,0.0,1.0,-2.026956081390381,2.0269529819488525,3.2961015676846728e-06,1.555418610572815,0.8826736211776733,0.8826736211776733,0.0,57.94343566894531,79.0,49542.1953125,0.0,675.1764526367188,1.0,280.3592224121094,283.6145324707031,296.2820739746094,299.5102233886719,293.1499938964844,293.1499938964844,280.6499938964844,37115.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855180025100708,1.0,0.0,0.0,3.63478684425354,3.634810924530029,8.815585488264333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.1669921875,0.0,1524.623046875,1895.4371337890625,0.0,2983.81005859375,0.9026294350624084,1.0,0.0,3.0,1.0,0.0
18088140,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.507824718952179,0.3373617827892303,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8789206147193909,0.2560036480426788,0.2424838989973068,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9089593887329102,0.282101571559906,0.1974087655544281,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8574721217155457,0.2375554293394088,0.2252102494239807,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7527593970298767,0.1592383682727813,0.7182523012161255,285.0177001953125,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.6277770996094,285.0236511230469,1.0,0.3839745819568634,1.0,1.0,0.0,1.0,-2.065403938293457,2.0654003620147705,3.421709379836102e-06,1.5856577157974243,0.8972126841545105,0.8972126841545105,0.0,61.79127502441406,82.0,49296.8125,0.0,720.0953369140625,1.0,280.6409606933594,283.8804016113281,296.2313537597656,299.37030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35940.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473868370056152,1.0,0.0,0.0,3.630268812179565,3.630292654037476,8.793683718977263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.15380859375,0.0,1510.885986328125,1895.4371337890625,0.0,2910.8017578125,0.900930643081665,1.0,0.0,3.0,1.0,0.0
18088200,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.507824718952179,0.3373617827892303,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8789206147193909,0.2560036480426788,0.2424838989973068,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9089593887329102,0.282101571559906,0.1974087655544281,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8574721217155457,0.2375554293394088,0.2252102494239807,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7527593970298767,0.1592383682727813,0.7182523012161255,285.0177001953125,284.95001220703125,297.0,293.2491149902344,296.9989929199219,297.6277770996094,285.0236511230469,1.0,0.3839745819568634,1.0,1.0,0.0,1.0,-2.065403938293457,2.0654003620147705,3.421709379836102e-06,1.5856577157974243,0.8972126841545105,0.8972126841545105,0.0,61.79127502441406,82.0,49296.8125,0.0,720.0953369140625,1.0,280.6409606933594,283.8804016113281,296.2313537597656,299.37030029296875,293.1499938964844,293.1499938964844,280.95001220703125,35940.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473868370056152,1.0,0.0,0.0,3.630268812179565,3.630292654037476,8.793683718977263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.15380859375,0.0,1510.885986328125,1895.4371337890625,0.0,2910.8017578125,0.900930643081665,1.0,0.0,3.0,1.0,0.0
18088260,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.9990000128746032,0.515952467918396,0.3479647040367126,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8745474815368652,0.2603261768817901,0.2464514076709747,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.902894139289856,0.2857090532779693,0.1998217105865478,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8531015515327454,0.241331860423088,0.2286761850118637,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.7497723698616028,0.1623071432113647,0.7317184805870056,285.27642822265625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6261291503906,285.2804260253906,1.0,0.3922257721424103,1.0,1.0,0.0,1.0,-2.106135129928589,2.1061315536499023,3.557453283065115e-06,1.6176202297210691,0.9289485216140748,0.9289485216140748,0.0,65.05117797851562,85.0,49162.58984375,0.0,766.4520263671875,1.0,280.94287109375,284.1328125,296.2440185546875,299.35760498046875,293.1499938964844,293.1499938964844,280.6499938964844,34550.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414810299873352,1.0,0.0,0.0,3.679719209671021,3.6797432899475098,9.034885692926764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.12060546875,0.0,1555.55078125,1895.4371337890625,0.0,2855.5556640625,0.9110662937164308,1.0,0.0,3.0,1.0,0.0
18088320,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.9990000128746032,0.515952467918396,0.3479647040367126,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8745474815368652,0.2603261768817901,0.2464514076709747,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.902894139289856,0.2857090532779693,0.1998217105865478,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8531015515327454,0.241331860423088,0.2286761850118637,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.7497723698616028,0.1623071432113647,0.7317184805870056,285.27642822265625,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6261291503906,285.2804260253906,1.0,0.3922257721424103,1.0,1.0,0.0,1.0,-2.106135129928589,2.1061315536499023,3.557453283065115e-06,1.6176202297210691,0.9289485216140748,0.9289485216140748,0.0,65.05117797851562,85.0,49162.58984375,0.0,766.4520263671875,1.0,280.94287109375,284.1328125,296.2440185546875,299.35760498046875,293.1499938964844,293.1499938964844,280.6499938964844,34550.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414810299873352,1.0,0.0,0.0,3.679719209671021,3.6797432899475098,9.034885692926764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.12060546875,0.0,1555.55078125,1895.4371337890625,0.0,2855.5556640625,0.9110662937164308,1.0,0.0,3.0,1.0,0.0
18088380,297.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9990000128746032,0.5230312347412109,0.3582161366939544,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8706780672073364,0.2641685605049133,0.250396192073822,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8974669575691223,0.2885915338993072,0.2021311074495315,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8492314219474792,0.2446575313806533,0.232122391462326,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.747291624546051,0.1651264578104019,0.7454897165298462,285.118896484375,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.622314453125,285.11895751953125,1.0,0.4003802239894867,1.0,1.0,0.0,1.0,-2.146639585494995,2.146635770797729,3.6954018014512258e-06,1.6494792699813845,0.9339035749435424,0.9339035749435424,0.0,68.32575988769531,88.0,51042.3515625,0.0,814.3103637695312,1.0,280.658447265625,283.93572998046875,296.3305969238281,299.6355285644531,293.1499938964844,293.1499938964844,280.3500061035156,34894.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581387400627136,1.0,0.0,0.0,3.7246828079223633,3.724707126617432,9.257033752874122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1875,0.0,1609.41748046875,1895.4371337890625,0.0,3011.5498046875,0.9212637543678284,1.0,0.0,3.0,1.0,0.0
18088440,297.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9990000128746032,0.5230312347412109,0.3582161366939544,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8706780672073364,0.2641685605049133,0.250396192073822,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8974669575691223,0.2885915338993072,0.2021311074495315,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8492314219474792,0.2446575313806533,0.232122391462326,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.747291624546051,0.1651264578104019,0.7454897165298462,285.118896484375,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.622314453125,285.11895751953125,1.0,0.4003802239894867,1.0,1.0,0.0,1.0,-2.146639585494995,2.146635770797729,3.6954018014512258e-06,1.6494792699813845,0.9339035749435424,0.9339035749435424,0.0,68.32575988769531,88.0,51042.3515625,0.0,814.3103637695312,1.0,280.658447265625,283.93572998046875,296.3305969238281,299.6355285644531,293.1499938964844,293.1499938964844,280.3500061035156,34894.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581387400627136,1.0,0.0,0.0,3.7246828079223633,3.724707126617432,9.257033752874122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1875,0.0,1609.41748046875,1895.4371337890625,0.0,3011.5498046875,0.9212637543678284,1.0,0.0,3.0,1.0,0.0
18088500,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.5258597135543823,0.3640170395374298,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8679342865943909,0.2657937705516815,0.2520671486854553,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8938193917274475,0.2896401286125183,0.2029839307069778,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8465400338172913,0.2460337728261947,0.2335569113492965,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7453432083129883,0.1663040071725845,0.7513492107391357,284.9881591796875,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.61676025390625,284.9752502441406,1.0,0.4043480455875397,1.0,1.0,0.0,1.0,-2.16540002822876,2.165396451950073,3.760278332265443e-06,1.664248824119568,0.9290361404418944,0.9290361404418944,0.0,70.09970092773438,88.0,52408.3359375,0.0,837.9882202148438,1.0,280.3979187011719,283.76568603515625,296.3623046875,299.8213195800781,293.1499938964844,293.1499938964844,280.3500061035156,35249.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682656288146973,1.0,0.0,0.0,3.738588094711304,3.7386128902435294,9.326281542598736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.70361328125,0.0,1628.2305908203125,1895.4371337890625,0.0,3106.540771484375,0.9244248270988464,1.0,0.0,3.0,1.0,0.0
18088560,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.5282381772994995,0.3701893389225006,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8647753000259399,0.2672588527202606,0.2535545229911804,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8896931409835815,0.2904851138591766,0.2036611586809158,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8434588313102722,0.2472516894340515,0.2348126322031021,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7429965138435364,0.1673346012830734,0.7564830183982849,284.9452819824219,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.6083679199219,284.94647216796875,1.0,0.4082185328006744,1.0,1.0,0.0,1.0,-2.183089017868042,2.1830852031707764,3.822026883426588e-06,1.6781872510910034,0.9265033006668092,0.9265033006668092,0.0,71.95024108886719,91.0,52827.26953125,0.0,861.3195190429688,1.0,280.35595703125,283.7302551269531,296.3433532714844,299.77789306640625,293.1499938964844,293.1499938964844,280.04998779296875,35635.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734157681465149,1.0,0.0,0.0,3.741748571395874,3.7417733669281006,9.342056159766798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.0625,0.0,1634.85986328125,1895.4371337890625,0.0,3154.849609375,0.9255326390266418,1.0,0.0,3.0,1.0,0.0
18088620,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9990000128746032,0.5321694016456604,0.3826847672462463,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.8583919405937195,0.2699993252754211,0.2563025653362274,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.8813391327857971,0.2919415831565857,0.2048057913780212,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8372207880020142,0.2494875490665435,0.2370898574590683,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7380717396736145,0.1691673845052719,0.7655457258224487,284.7965087890625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5839538574219,284.79840087890625,1.0,0.415682315826416,1.0,1.0,0.0,1.0,-2.216395854949951,2.216392040252685,3.9397773434757255e-06,1.704442024230957,0.9097625017166138,0.9097625017166138,0.0,75.70775604248047,94.0,54450.80078125,0.0,907.2241821289062,1.0,280.0587158203125,283.5518798828125,296.33868408203125,299.87548828125,293.1499938964844,293.1499938964844,279.75,36532.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852031826972961,1.0,0.0,0.0,3.725042104721069,3.725066900253296,9.258820341528916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.373046875,0.0,1622.337890625,1895.4371337890625,0.0,3265.32080078125,0.9223941564559937,1.0,0.0,3.0,1.0,0.0
18088680,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9990000128746032,0.5321694016456604,0.3826847672462463,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.8583919405937195,0.2699993252754211,0.2563025653362274,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.8813391327857971,0.2919415831565857,0.2048057913780212,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8372207880020142,0.2494875490665435,0.2370898574590683,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7380717396736145,0.1691673845052719,0.7655457258224487,284.7965087890625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5839538574219,284.79840087890625,1.0,0.415682315826416,1.0,1.0,0.0,1.0,-2.216395854949951,2.216392040252685,3.9397773434757255e-06,1.704442024230957,0.9097625017166138,0.9097625017166138,0.0,75.70775604248047,94.0,54450.80078125,0.0,907.2241821289062,1.0,280.0587158203125,283.5518798828125,296.33868408203125,299.87548828125,293.1499938964844,293.1499938964844,279.75,36532.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852031826972961,1.0,0.0,0.0,3.725042104721069,3.725066900253296,9.258820341528916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.373046875,0.0,1622.337890625,1895.4371337890625,0.0,3265.32080078125,0.9223941564559937,1.0,0.0,3.0,1.0,0.0
18088740,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.9990000128746032,0.5353886485099792,0.3947627246379852,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8525612950325012,0.2726597785949707,0.2589246332645416,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.8735853433609009,0.2933002114295959,0.2058373987674713,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.8314628005027771,0.2516233026981354,0.2392237037420272,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.7334378957748413,0.1708780974149704,0.7738004922866821,284.66876220703125,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5494689941406,284.67205810546875,1.0,0.4227935075759887,1.0,1.0,0.0,1.0,-2.2477715015411377,2.247767448425293,4.052463737025391e-06,1.7291821241378784,0.885094404220581,0.885094404220581,0.0,79.42032623291016,97.0,55917.234375,0.0,952.2943115234376,1.0,279.7590637207031,283.39764404296875,296.3392944335937,299.9678955078125,293.1499938964844,293.1499938964844,280.04998779296875,37551.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948585987091064,1.0,0.0,0.0,3.670593738555908,3.670618295669556,8.990129458652518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.4609375,0.0,1567.8729248046875,1895.4371337890625,0.0,3355.613525390625,0.9109076857566832,1.0,0.0,3.0,1.0,0.0
18088800,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.9990000128746032,0.5353886485099792,0.3947627246379852,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.8525612950325012,0.2726597785949707,0.2589246332645416,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.8735853433609009,0.2933002114295959,0.2058373987674713,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.8314628005027771,0.2516233026981354,0.2392237037420272,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.7334378957748413,0.1708780974149704,0.7738004922866821,284.66876220703125,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5494689941406,284.67205810546875,1.0,0.4227935075759887,1.0,1.0,0.0,1.0,-2.2477715015411377,2.247767448425293,4.052463737025391e-06,1.7291821241378784,0.885094404220581,0.885094404220581,0.0,79.42032623291016,97.0,55917.234375,0.0,952.2943115234376,1.0,279.7590637207031,283.39764404296875,296.3392944335937,299.9678955078125,293.1499938964844,293.1499938964844,280.04998779296875,37551.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948585987091064,1.0,0.0,0.0,3.670593738555908,3.670618295669556,8.990129458652518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.4609375,0.0,1567.8729248046875,1895.4371337890625,0.0,3355.613525390625,0.9109076857566832,1.0,0.0,3.0,1.0,0.0
