time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.5383901596069336,0.4015264213085174,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8498964309692383,0.2748894989490509,0.2608209550380707,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8698241114616394,0.2948192059993744,0.2066974341869354,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8287542462348938,0.2534708082675934,0.2407811433076858,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7313050031661987,0.1723065227270126,0.7796590328216553,284.88134765625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5389709472656,284.8930053710937,1.0,0.4272219836711883,1.0,1.0,0.0,1.0,-2.2681124210357666,2.268108367919922,4.126348358113319e-06,1.7451773881912231,0.8915131688117981,0.8915131688117981,0.0,81.62590026855469,97.0,55248.9375,0.0,981.355712890625,1.0,280.0212097167969,283.625732421875,296.28045654296875,299.7688903808594,293.1499938964844,293.1499938964844,280.04998779296875,36846.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877943158149719,1.0,0.0,0.0,3.648469209671021,3.6484932899475098,8.88207921434514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.21728515625,0.0,1537.79345703125,1895.4371337890625,0.0,3289.573974609375,0.905778169631958,1.0,0.0,3.0,1.0,0.0
18088920,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.5405918955802917,0.4044944941997528,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8492994904518127,0.2764019072055816,0.2621758878231048,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8687253594398499,0.2959805428981781,0.2074418514966964,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8280780911445618,0.2547520995140075,0.241924375295639,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7308626770973206,0.1733005791902542,0.7838813662528992,284.9349060058594,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.53863525390625,284.9404296875,1.0,0.4297283887863159,1.0,1.0,0.0,1.0,-2.280643939971924,2.280639886856079,4.172198714513797e-06,1.7550197839736938,0.8942000269889832,0.8942000269889832,0.0,82.71310424804688,100.0,55428.82421875,0.0,998.4410400390624,1.0,280.04119873046875,283.6675109863281,296.2933349609375,299.81451416015625,293.1499938964844,293.1499938964844,280.3500061035156,36469.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867160677909851,1.0,0.0,0.0,3.646534204483032,3.6465580463409424,8.872660259839904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.0712890625,0.0,1532.8243408203125,1895.4371337890625,0.0,3279.4833984375,0.9049218893051147,1.0,0.0,3.0,1.0,0.0
18088980,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.9990000128746032,0.5481100082397461,0.4110062718391418,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.8494722247123718,0.2812205553054809,0.2665650844573974,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.867694616317749,0.299891710281372,0.2100350111722946,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8279444575309753,0.2588969469070434,0.2456912696361541,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.7312889099121094,0.1765807121992111,0.7980093955993652,285.1938781738281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5502014160156,285.1976623535156,1.0,0.4368142783641815,1.0,1.0,0.0,1.0,-2.3183460235595703,2.3183417320251465,4.311732482165098e-06,1.7846133708953855,0.9205759763717652,0.9205759763717652,0.0,85.43881225585938,103.0,55138.87109375,0.0,1048.7176513671875,1.0,280.3427734375,283.9231872558594,296.3074951171875,299.7926330566406,293.1499938964844,293.1499938964844,280.04998779296875,35059.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804696202278137,1.0,0.0,0.0,3.676915645599365,3.6769399642944336,9.021123901220562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0947265625,0.0,1556.234130859375,1895.4371337890625,0.0,3220.981689453125,0.9107868075370787,1.0,0.0,3.0,1.0,0.0
18089040,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.9990000128746032,0.5481100082397461,0.4110062718391418,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.8494722247123718,0.2812205553054809,0.2665650844573974,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.867694616317749,0.299891710281372,0.2100350111722946,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8279444575309753,0.2588969469070434,0.2456912696361541,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.7312889099121094,0.1765807121992111,0.7980093955993652,285.1938781738281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.5502014160156,285.1976623535156,1.0,0.4368142783641815,1.0,1.0,0.0,1.0,-2.3183460235595703,2.3183417320251465,4.311732482165098e-06,1.7846133708953855,0.9205759763717652,0.9205759763717652,0.0,85.43881225585938,103.0,55138.87109375,0.0,1048.7176513671875,1.0,280.3427734375,283.9231872558594,296.3074951171875,299.7926330566406,293.1499938964844,293.1499938964844,280.04998779296875,35059.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804696202278137,1.0,0.0,0.0,3.676915645599365,3.6769399642944336,9.021123901220562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0947265625,0.0,1556.234130859375,1895.4371337890625,0.0,3220.981689453125,0.9107868075370787,1.0,0.0,3.0,1.0,0.0
18089100,297.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9990000128746032,0.5516578555107117,0.4139177501201629,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8499286770820618,0.2835316359996795,0.2689017355442047,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8675668239593506,0.3016784787178039,0.2114297151565551,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8282367587089539,0.2608842849731445,0.2477131187915802,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7318904399871826,0.1782198846340179,0.805809497833252,285.08221435546875,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5536193847656,285.07159423828125,1.0,0.4404322206974029,1.0,1.0,0.0,1.0,-2.3381247520446777,2.338120222091675,4.385934516903944e-06,1.800156593322754,0.919848382472992,0.919848382472992,0.0,86.764404296875,103.0,56541.0703125,0.0,1075.26953125,1.0,280.09686279296875,283.7711181640625,296.3813171386719,300.0605163574219,293.1499938964844,293.1499938964844,280.04998779296875,35160.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889082670211792,1.0,0.0,0.0,3.694744825363159,3.694769144058228,9.108821927839016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.51171875,0.0,1577.164306640625,1895.4371337890625,0.0,3301.627685546875,0.9145774245262146,1.0,0.0,3.0,1.0,0.0
18089160,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.5545461177825928,0.4175904095172882,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8495893478393555,0.285546213388443,0.2709513902664184,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8665293455123901,0.3030798435211181,0.2125428915023803,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8277811408042908,0.2625920176506042,0.2494686096906662,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.731853723526001,0.1796678900718689,0.812826931476593,285.0435485839844,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5502014160156,285.0446472167969,1.0,0.444030225276947,1.0,1.0,0.0,1.0,-2.3568761348724365,2.3568716049194336,4.456931492313743e-06,1.814910888671875,0.9208486080169678,0.9208486080169678,0.0,88.2576904296875,106.0,57015.7109375,0.0,1101.7652587890625,1.0,280.0556640625,283.7352905273437,296.3885803222656,300.0660095214844,293.1499938964844,293.1499938964844,279.75,35390.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944600820541382,1.0,0.0,0.0,3.703601837158203,3.7036263942718506,9.152544748758372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.4580078125,0.0,1588.9986572265625,1895.4371337890625,0.0,3351.8916015625,0.9168494343757628,1.0,0.0,3.0,1.0,0.0
18089220,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.5589802861213684,0.4262336194515228,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8475709557533264,0.2890911996364593,0.274518072605133,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8629521131515503,0.3052687644958496,0.2142604291439056,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8255890011787415,0.2655352652072906,0.2524676620960235,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7306100130081177,0.1821925789117813,0.8250836730003357,284.89111328125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5328063964844,284.8926696777344,1.0,0.4510983228683471,1.0,1.0,0.0,1.0,-2.3919365406036377,2.3919320106506348,4.591639935824787e-06,1.8426917791366573,0.910426139831543,0.910426139831543,0.0,91.54143524169922,109.0,58778.2578125,0.0,1154.3338623046875,1.0,279.7568359375,283.5502624511719,296.3997802734375,300.2035522460937,293.1499938964844,293.1499938964844,279.45001220703125,36097.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070376753807068,1.0,0.0,0.0,3.702850103378296,3.702874660491944,9.14883003133582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.3017578125,0.0,1593.505859375,1895.4371337890625,0.0,3469.092041015625,0.9171370267868042,1.0,0.0,3.0,1.0,0.0
18089280,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.5589802861213684,0.4262336194515228,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8475709557533264,0.2890911996364593,0.274518072605133,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8629521131515503,0.3052687644958496,0.2142604291439056,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8255890011787415,0.2655352652072906,0.2524676620960235,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7306100130081177,0.1821925789117813,0.8250836730003357,284.89111328125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5328063964844,284.8926696777344,1.0,0.4510983228683471,1.0,1.0,0.0,1.0,-2.3919365406036377,2.3919320106506348,4.591639935824787e-06,1.8426917791366573,0.910426139831543,0.910426139831543,0.0,91.54143524169922,109.0,58778.2578125,0.0,1154.3338623046875,1.0,279.7568359375,283.5502624511719,296.3997802734375,300.2035522460937,293.1499938964844,293.1499938964844,279.45001220703125,36097.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070376753807068,1.0,0.0,0.0,3.702850103378296,3.702874660491944,9.14883003133582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.3017578125,0.0,1593.505859375,1895.4371337890625,0.0,3469.092041015625,0.9171370267868042,1.0,0.0,3.0,1.0,0.0
18089340,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.9990000128746032,0.5621920228004456,0.4355908632278442,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8448181748390198,0.2923168540000915,0.2777007222175598,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8585909605026245,0.3070720136165619,0.2156276851892471,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8226605653762817,0.2681516408920288,0.2550809681415558,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7286049723625183,0.1844039261341095,0.8357105851173401,284.7606201171875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.50836181640625,284.7631225585937,1.0,0.4579333662986755,1.0,1.0,0.0,1.0,-2.424553155899048,2.424548387527466,4.71920657219016e-06,1.8687326908111568,0.8917948603630066,0.8917948603630066,0.0,95.00066375732422,112.0,60371.13671875,0.0,1206.170654296875,1.0,279.4591064453125,283.38983154296875,296.4002380371094,300.30633544921875,293.1499938964844,293.1499938964844,279.75,36967.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169296622276306,1.0,0.0,0.0,3.6694467067718506,3.669471025466919,8.984511055132316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.306640625,0.0,1562.1917724609375,1895.4371337890625,0.0,3560.797119140625,0.9102656245231628,1.0,0.0,3.0,1.0,0.0
18089400,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.9990000128746032,0.5621920228004456,0.4355908632278442,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8448181748390198,0.2923168540000915,0.2777007222175598,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8585909605026245,0.3070720136165619,0.2156276851892471,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8226605653762817,0.2681516408920288,0.2550809681415558,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.7286049723625183,0.1844039261341095,0.8357105851173401,284.7606201171875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.50836181640625,284.7631225585937,1.0,0.4579333662986755,1.0,1.0,0.0,1.0,-2.424553155899048,2.424548387527466,4.71920657219016e-06,1.8687326908111568,0.8917948603630066,0.8917948603630066,0.0,95.00066375732422,112.0,60371.13671875,0.0,1206.170654296875,1.0,279.4591064453125,283.38983154296875,296.4002380371094,300.30633544921875,293.1499938964844,293.1499938964844,279.75,36967.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169296622276306,1.0,0.0,0.0,3.6694467067718506,3.669471025466919,8.984511055132316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.306640625,0.0,1562.1917724609375,1895.4371337890625,0.0,3560.797119140625,0.9102656245231628,1.0,0.0,3.0,1.0,0.0
18089460,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.5672476887702942,0.4432741701602936,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8436937928199768,0.296556144952774,0.2814175188541412,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8560861349105835,0.3101083934307098,0.2174825966358184,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8212605118751526,0.2716923356056213,0.2581677436828613,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7278650999069214,0.1872401237487793,0.8476539254188538,285.0095520019531,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5037841796875,285.0141296386719,1.0,0.4646714329719543,1.0,1.0,0.0,1.0,-2.4585306644439697,2.458525896072388,4.853293376072543e-06,1.895474553108216,0.9053977131843568,0.9053977131843568,0.0,98.1170425415039,115.0,59915.7578125,0.0,1259.48828125,1.0,279.7411499023437,283.6413269042969,296.3590087890625,300.1603698730469,293.1499938964844,293.1499938964844,279.45001220703125,35934.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101093411445618,1.0,0.0,0.0,3.6663060188293457,3.666330099105835,8.96913775250141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.607421875,0.0,1550.8961181640625,1895.4371337890625,0.0,3497.6181640625,0.9089649319648744,1.0,0.0,3.0,1.0,0.0
18089520,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.5672476887702942,0.4432741701602936,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8436937928199768,0.296556144952774,0.2814175188541412,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8560861349105835,0.3101083934307098,0.2174825966358184,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8212605118751526,0.2716923356056213,0.2581677436828613,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7278650999069214,0.1872401237487793,0.8476539254188538,285.0095520019531,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5037841796875,285.0141296386719,1.0,0.4646714329719543,1.0,1.0,0.0,1.0,-2.4585306644439697,2.458525896072388,4.853293376072543e-06,1.895474553108216,0.9053977131843568,0.9053977131843568,0.0,98.1170425415039,115.0,59915.7578125,0.0,1259.48828125,1.0,279.7411499023437,283.6413269042969,296.3590087890625,300.1603698730469,293.1499938964844,293.1499938964844,279.45001220703125,35934.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101093411445618,1.0,0.0,0.0,3.6663060188293457,3.666330099105835,8.96913775250141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.607421875,0.0,1550.8961181640625,1895.4371337890625,0.0,3497.6181640625,0.9089649319648744,1.0,0.0,3.0,1.0,0.0
18089580,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.5720057487487793,0.4497499763965606,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8437483906745911,0.3007439076900482,0.285586953163147,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8548808097839355,0.3130172193050384,0.2197088152170181,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.821011483669281,0.2752004265785217,0.2616853713989258,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7282070517539978,0.1901314556598663,0.8613482713699341,284.8920288085937,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4977722167969,284.8938903808594,1.0,0.4715030193328857,1.0,1.0,0.0,1.0,-2.494675636291504,2.4946706295013428,4.998018539481564e-06,1.923901319503784,0.896349310874939,0.896349310874939,0.0,101.03511810302734,118.0,61631.93359375,0.0,1315.987060546875,1.0,279.4588317871094,283.488037109375,296.42095947265625,300.3903503417969,293.1499938964844,293.1499938964844,279.75,36372.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203270077705384,1.0,0.0,0.0,3.655456066131592,3.65548038482666,8.916131264413707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0849609375,0.0,1542.0421142578125,1895.4371337890625,0.0,3592.176025390625,0.9067664742469788,1.0,0.0,3.0,1.0,0.0
18089640,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.5720057487487793,0.4497499763965606,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8437483906745911,0.3007439076900482,0.285586953163147,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8548808097839355,0.3130172193050384,0.2197088152170181,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.821011483669281,0.2752004265785217,0.2616853713989258,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7282070517539978,0.1901314556598663,0.8613482713699341,284.8920288085937,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4977722167969,284.8938903808594,1.0,0.4715030193328857,1.0,1.0,0.0,1.0,-2.494675636291504,2.4946706295013428,4.998018539481564e-06,1.923901319503784,0.896349310874939,0.896349310874939,0.0,101.03511810302734,118.0,61631.93359375,0.0,1315.987060546875,1.0,279.4588317871094,283.488037109375,296.42095947265625,300.3903503417969,293.1499938964844,293.1499938964844,279.75,36372.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203270077705384,1.0,0.0,0.0,3.655456066131592,3.65548038482666,8.916131264413707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0849609375,0.0,1542.0421142578125,1895.4371337890625,0.0,3592.176025390625,0.9067664742469788,1.0,0.0,3.0,1.0,0.0
18089700,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.5746091604232788,0.453214555978775,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8435474038124084,0.3029668629169464,0.2875710129737854,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8540228605270386,0.3146175444126129,0.2207192778587341,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8206691145896912,0.2770710587501526,0.2633499503135681,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7281889915466309,0.1916603147983551,0.8679136633872986,285.0504150390625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.49676513671875,285.0643005371094,1.0,0.4748992919921875,1.0,1.0,0.0,1.0,-2.5123226642608643,2.512317657470703,5.069386588729685e-06,1.937737345695496,0.9072204828262328,0.9072204828262328,0.0,102.55532836914062,118.0,60978.15625,0.0,1344.519775390625,1.0,279.7024841308594,283.66558837890625,296.3781433105469,300.2059936523437,293.1499938964844,293.1499938964844,279.75,35842.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91620534658432,1.0,0.0,0.0,3.658780813217163,3.658804893493652,8.932357218327525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.841796875,0.0,1541.779296875,1895.4371337890625,0.0,3554.0986328125,0.90741366147995,1.0,0.0,3.0,1.0,0.0
18089760,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.9990000128746032,0.577802836894989,0.4559096395969391,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8440792560577393,0.3054898083209991,0.289855808019638,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8539796471595764,0.31657475233078,0.2219972610473632,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.8210365772247314,0.2792271375656128,0.2652953267097473,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7288016080856323,0.1934127509593963,0.8754595518112183,285.12799072265625,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5013427734375,285.13116455078125,1.0,0.4783490300178528,1.0,1.0,0.0,1.0,-2.531243324279785,2.531238317489624,5.146423973201308e-06,1.952544093132019,0.9172454476356506,0.9172454476356506,0.0,103.92106628417967,121.0,61290.22265625,0.0,1374.3736572265625,1.0,279.7440795898437,283.7243347167969,296.38934326171875,300.2726135253906,293.1499938964844,293.1499938964844,279.45001220703125,35274.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152591824531556,1.0,0.0,0.0,3.6772618293762207,3.67728590965271,9.022821814141936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.5712890625,0.0,1558.2420654296875,1895.4371337890625,0.0,3545.344482421875,0.9109905362129213,1.0,0.0,3.0,1.0,0.0
18089820,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.5812954902648926,0.4594199657440185,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8448559641838074,0.308539479970932,0.2929335236549377,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8540002703666687,0.3187921047210693,0.2237231135368347,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8216056227684021,0.2818240225315094,0.2679312527179718,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7297196984291077,0.1955818086862564,0.8858116865158081,284.9953308105469,284.95001220703125,297.5010070800781,293.40838623046875,297.5002136230469,297.5010070800781,284.9922790527344,1.0,0.4829813241958618,1.0,1.0,0.0,1.0,-2.556839227676392,2.556833982467652,5.2516752475639805e-06,1.972622513771057,0.913467526435852,0.913467526435852,0.0,105.7487564086914,121.0,62889.81640625,0.0,1415.3096923828125,1.0,279.4761047363281,283.55694580078125,296.4549255371094,300.52587890625,293.1499938964844,293.1499938964844,279.45001220703125,35586.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242829084396362,1.0,0.0,0.0,3.689878702163696,3.6899030208587646,9.084843668460962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.259765625,0.0,1574.8590087890625,1895.4371337890625,0.0,3628.630126953125,0.913809299468994,1.0,0.0,3.0,1.0,0.0
18089880,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.5827211737632751,0.461652398109436,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8448187708854675,0.309941828250885,0.294316291809082,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8535364270210266,0.3197392523288727,0.2244347035884857,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8214842081069946,0.2830065488815307,0.269105851650238,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7298275828361511,0.196582555770874,0.8905434012413025,284.9892883300781,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.49774169921875,284.9901428222656,1.0,0.4853091239929199,1.0,1.0,0.0,1.0,-2.5691356658935547,2.5691304206848145,5.302641966409283e-06,1.9822782278060915,0.9139700531959534,0.9139700531959534,0.0,106.7824935913086,124.0,63183.2421875,0.0,1435.9190673828125,1.0,279.4579162597656,283.5481872558594,296.45233154296875,300.5198059082031,293.1499938964844,293.1499938964844,279.1499938964844,35674.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264723658561708,1.0,0.0,0.0,3.6925206184387207,3.692544937133789,9.097857400774956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.3564453125,0.0,1578.52490234375,1895.4371337890625,0.0,3648.76513671875,0.914557933807373,1.0,0.0,3.0,1.0,0.0
18089940,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.5857695937156677,0.4691302180290222,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.843911349773407,0.3137118816375732,0.2980744242668152,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8513022661209106,0.322077065706253,0.2262321561574936,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8203527331352234,0.2861405611038208,0.2722626030445099,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7294252514839172,0.1992450207471847,0.9033500552177428,284.85137939453125,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4798889160156,284.8531494140625,1.0,0.4921240210533142,1.0,1.0,0.0,1.0,-2.60398006439209,2.6039745807647705,5.448491265269695e-06,2.00967788696289,0.9010951519012452,0.9010951519012452,0.0,110.0609893798828,127.0,64946.9921875,0.0,1496.8360595703125,1.0,279.1591491699219,283.3772888183594,296.4653625488281,300.6568298339844,293.1499938964844,293.1499938964844,278.8500061035156,36407.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367669224739076,1.0,0.0,0.0,3.679558277130127,3.6795825958251953,9.03409500097041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.0224609375,0.0,1569.3741455078125,1895.4371337890625,0.0,3743.006591796875,0.9121547937393188,1.0,0.0,3.0,1.0,0.0
18090000,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9990000128746032,0.5857695937156677,0.4691302180290222,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.843911349773407,0.3137118816375732,0.2980744242668152,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8513022661209106,0.322077065706253,0.2262321561574936,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8203527331352234,0.2861405611038208,0.2722626030445099,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7294252514839172,0.1992450207471847,0.9033500552177428,284.85137939453125,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4798889160156,284.8531494140625,1.0,0.4921240210533142,1.0,1.0,0.0,1.0,-2.60398006439209,2.6039745807647705,5.448491265269695e-06,2.00967788696289,0.9010951519012452,0.9010951519012452,0.0,110.0609893798828,127.0,64946.9921875,0.0,1496.8360595703125,1.0,279.1591491699219,283.3772888183594,296.4653625488281,300.6568298339844,293.1499938964844,293.1499938964844,278.8500061035156,36407.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367669224739076,1.0,0.0,0.0,3.679558277130127,3.6795825958251953,9.03409500097041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.0224609375,0.0,1569.3741455078125,1895.4371337890625,0.0,3743.006591796875,0.9121547937393188,1.0,0.0,3.0,1.0,0.0
18090060,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.9990000128746032,0.586571216583252,0.4766984581947326,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8417835235595703,0.3159160614013672,0.3004797101020813,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8481858372688293,0.3232055306434631,0.2272777110338211,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.8180946111679077,0.2878965735435486,0.2742387056350708,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6035461425781,0.7277852296829224,0.2006928771734237,0.9112454652786256,284.5935363769531,284.95001220703125,297.57568359375,293.4356689453125,297.5505065917969,297.4581298828125,284.57257080078125,1.0,0.4968213438987732,0.8321557641029358,0.8321557641029358,0.2879999876022339,1.0,-2.629081010818481,2.0565788745880127,0.5725022554397583,1.4593901634216309,0.874535858631134,0.874535858631134,0.0,112.7309341430664,127.0,63011.8984375,0.0,1540.4775390625,1.0,278.8720703125,283.03521728515625,296.472412109375,300.7082824707031,293.1499938964844,293.1499938964844,278.8500061035156,37531.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431648254394532,1.0,0.0,0.0,3.64352035522461,3.6435446739196777,8.858000342115702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.6669921875,0.0,1537.408935546875,1895.4371337890625,0.0,3801.18212890625,0.9044466614723206,1.0,0.0,3.0,1.0,0.0
18090120,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832458496094,0.9990000128746032,0.5860502123832703,0.4802600443363189,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.8404157757759094,0.316451221704483,0.3011695742607116,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866638183594,0.846411943435669,0.3232874572277069,0.2274830490350723,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.816673219203949,0.288271427154541,0.2747720777988434,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920349121094,0.7266314625740051,0.2009888589382171,0.9133470058441162,284.48516845703125,284.95001220703125,297.5852966308594,293.4393615722656,297.5384216308594,297.4434509277344,284.46929931640625,1.0,0.4985504448413849,0.7668830156326294,0.7668830156326294,0.4000000059604645,1.0,-2.6376023292541504,1.7517112493515017,0.8858911991119385,1.1536269187927246,0.8596272468566895,0.8596272468566895,0.0,113.90886688232422,115.0,60927.18359375,0.0,1556.4068603515625,1.0,278.8575439453125,282.9164428710937,296.44122314453125,300.5496520996094,293.1499938964844,293.1499938964844,279.1499938964844,38383.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407792091369628,1.0,0.0,0.0,3.609586000442505,3.609610080718994,8.693768336343055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.4169921875,0.0,1506.3070068359375,1895.4371337890625,0.0,3779.527587890625,0.897498369216919,1.0,0.0,3.0,1.0,0.0
18090180,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9990000128746032,0.5854778289794922,0.4796179234981537,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306945800781,0.8423461318016052,0.3183744847774505,0.3029591143131256,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306640625,0.8470722436904907,0.3237197399139404,0.2277337461709976,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.8181650042533875,0.2895713150501251,0.2759935259819031,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.7279213070869446,0.2018237560987472,0.917381763458252,284.4303894042969,284.95001220703125,297.6180114746094,293.45220947265625,297.4888610839844,297.4022827148437,284.427734375,1.0,0.4989025890827179,0.5337660908699036,0.5337660908699036,0.800000011920929,1.0,-2.6456148624420166,1.0552796125411987,1.590335249900818,0.4574457705020904,0.8227737545967102,0.8227737545967102,0.0,113.85858917236328,103.0,54053.17578125,0.0,1566.248779296875,1.0,279.1424255371094,282.8752746582031,296.3102722167969,299.8677978515625,293.1499938964844,293.1499938964844,279.45001220703125,39859.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086083173751832,1.0,0.0,0.0,3.462775230407715,3.462798357009888,8.000956768228207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5087890625,0.0,1362.0755615234375,1895.4371337890625,0.0,3483.68359375,0.866371214389801,1.0,0.0,3.0,1.0,0.0
18090240,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9990000128746032,0.5854778289794922,0.4796179234981537,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306945800781,0.8423461318016052,0.3183744847774505,0.3029591143131256,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306640625,0.8470722436904907,0.3237197399139404,0.2277337461709976,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.8181650042533875,0.2895713150501251,0.2759935259819031,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.7279213070869446,0.2018237560987472,0.917381763458252,284.4303894042969,284.95001220703125,297.6180114746094,293.45220947265625,297.4888610839844,297.4022827148437,284.427734375,1.0,0.4989025890827179,0.5337660908699036,0.5337660908699036,0.800000011920929,1.0,-2.6456148624420166,1.0552796125411987,1.590335249900818,0.4574457705020904,0.8227737545967102,0.8227737545967102,0.0,113.85858917236328,103.0,54053.17578125,0.0,1566.248779296875,1.0,279.1424255371094,282.8752746582031,296.3102722167969,299.8677978515625,293.1499938964844,293.1499938964844,279.45001220703125,39859.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086083173751832,1.0,0.0,0.0,3.462775230407715,3.462798357009888,8.000956768228207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5087890625,0.0,1362.0755615234375,1895.4371337890625,0.0,3483.68359375,0.866371214389801,1.0,0.0,3.0,1.0,0.0
18090300,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5243835449219,0.9990000128746032,0.5872174501419067,0.4742284417152405,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.8462531566619873,0.3196229040622711,0.3039469420909881,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228576660156,0.8504551649093628,0.3243171870708465,0.2279863804578781,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.8216982483863831,0.2904717326164245,0.2766672074794769,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201110839844,0.7309051752090454,0.2023677825927734,0.9191940426826476,284.5235900878906,284.95001220703125,297.6334228515625,293.45849609375,297.47039794921875,297.3964538574219,284.52911376953125,1.0,0.4975564181804657,0.4172075688838959,0.4172075688838959,1.0,1.0,-2.643620014190674,0.8137431144714355,1.8298767805099487,0.2170224636793136,0.8129283785820007,0.8129283785820007,0.0,112.24678802490234,103.0,51045.94140625,0.0,1557.048583984375,1.0,279.393798828125,282.98492431640625,296.274169921875,299.5625915527344,293.1499938964844,293.1499938964844,279.45001220703125,39856.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878825306892395,1.0,0.0,0.0,3.3856964111328125,3.385718822479248,7.64873050229653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.16357421875,0.0,1285.2830810546875,1895.4371337890625,0.0,3290.3994140625,0.8497918248176575,1.0,0.0,3.0,1.0,0.0
18090360,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.9990000128746032,0.5905606746673584,0.4662497937679291,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57489013671875,0.8519875407218933,0.3211366832256317,0.3051778078079223,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.855729877948761,0.3252310156822204,0.2284636348485946,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.8268774151802063,0.2916173338890075,0.2775597274303436,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5725402832031,0.7353517413139343,0.2030933499336242,0.921669900417328,284.57568359375,284.95001220703125,297.64825439453125,293.4647216796875,297.4794616699219,297.4018249511719,284.58355712890625,1.0,0.4953944087028503,0.4354144334793091,0.4354144334793091,1.0,1.0,-2.6401379108428955,0.8326830267906189,1.807454824447632,0.2370667457580566,0.8029480576515198,0.8029480576515198,0.0,109.92025756835938,106.0,50334.70703125,0.0,1541.65283203125,1.0,279.43951416015625,283.05157470703125,296.2967529296875,299.52325439453125,293.1499938964844,293.1499938964844,279.75,39678.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715794682502747,1.0,0.0,0.0,3.317713737487793,3.317735195159912,7.344650043705769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.54736328125,0.0,1218.96923828125,1895.4371337890625,0.0,3137.62646484375,0.834650993347168,1.0,0.0,3.0,1.0,0.0
18090420,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9990000128746032,0.5969866514205933,0.4590903520584106,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.8581798672676086,0.3236823976039886,0.3072437644004822,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8613237142562866,0.3270595073699951,0.2294633984565735,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8323394060134888,0.293637752532959,0.2791495323181152,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.7400969862937927,0.2044566720724105,0.9265100359916688,284.8177490234375,284.95001220703125,297.66705322265625,293.47283935546875,297.50567626953125,297.4244689941406,284.8282775878906,1.0,0.4947444796562195,0.4595853388309479,0.4595853388309479,1.0,1.0,-2.64292860031128,0.8842965364456177,1.7586320638656616,0.2881786823272705,0.8078458309173584,0.8078458309173584,0.0,108.06803131103516,106.0,49373.78515625,0.0,1536.9437255859375,1.0,279.7154541015625,283.31231689453125,296.3211975097656,299.41522216796875,293.1499938964844,293.1499938964844,279.75,38181.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512718081474304,1.0,0.0,0.0,3.263627767562866,3.263648748397827,7.107134933903581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.3916015625,0.0,1158.888671875,1895.4371337890625,0.0,2947.184326171875,0.821865439414978,1.0,0.0,3.0,1.0,0.0
18090480,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.600601077079773,0.4559630751609802,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.861298143863678,0.3251483738422394,0.3085308670997619,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8641578555107117,0.328180581331253,0.2301713526248932,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8350743055343628,0.2948288321495056,0.2801804542541504,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7425162196159363,0.2052962929010391,0.9298452734947203,284.8754577636719,284.95001220703125,297.6762084960937,293.47686767578125,297.520751953125,297.4392395019531,284.88116455078125,1.0,0.4948000013828277,0.4718281924724579,0.4718281924724579,1.0,1.0,-2.646811008453369,0.9099926948547364,1.7368184328079224,0.3130601048469543,0.8094075322151184,0.8094075322151184,0.0,107.36138916015624,109.0,49453.70703125,0.0,1539.009521484375,1.0,279.7392272949219,283.3651123046875,296.3658447265625,299.4901428222656,293.1499938964844,293.1499938964844,280.04998779296875,37560.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464874029159546,1.0,0.0,0.0,3.251136779785156,3.251157283782959,7.052835826470982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.28759765625,0.0,1143.4417724609375,1895.4371337890625,0.0,2902.3828125,0.818390965461731,1.0,0.0,3.0,1.0,0.0
18090540,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.6117561459541321,0.448691725730896,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8698760867118835,0.3298729956150055,0.3127800226211548,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8718815445899963,0.3319001495838165,0.2326061874628067,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8425617218017578,0.2987217307090759,0.2836532592773437,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7493002414703369,0.2081492990255355,0.9416761994361876,285.12548828125,284.95001220703125,297.7020874023437,293.4887084960937,297.56463623046875,297.4842224121094,285.1289367675781,1.0,0.4962889552116394,0.5082418918609619,0.5082418918609619,1.0,1.0,-2.664487600326538,0.9829139113426208,1.681573510169983,0.3818657398223877,0.8308127522468567,0.8308127522468567,0.0,106.03240966796876,112.0,49097.12109375,0.0,1557.236328125,1.0,280.0390930175781,283.6233825683594,296.4399108886719,299.5403747558594,293.1499938964844,293.1499938964844,280.3500061035156,35423.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350996375083923,1.0,0.0,0.0,3.268866539001465,3.268887042999268,7.129970072128344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.435546875,0.0,1145.1749267578125,1895.4371337890625,0.0,2795.967529296875,0.8203786611557007,1.0,0.0,3.0,1.0,0.0
18090600,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.9990000128746032,0.6117561459541321,0.448691725730896,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8698760867118835,0.3298729956150055,0.3127800226211548,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8718815445899963,0.3319001495838165,0.2326061874628067,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8425617218017578,0.2987217307090759,0.2836532592773437,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7493002414703369,0.2081492990255355,0.9416761994361876,285.12548828125,284.95001220703125,297.7020874023437,293.4887084960937,297.56463623046875,297.4842224121094,285.1289367675781,1.0,0.4962889552116394,0.5082418918609619,0.5082418918609619,1.0,1.0,-2.664487600326538,0.9829139113426208,1.681573510169983,0.3818657398223877,0.8308127522468567,0.8308127522468567,0.0,106.03240966796876,112.0,49097.12109375,0.0,1557.236328125,1.0,280.0390930175781,283.6233825683594,296.4399108886719,299.5403747558594,293.1499938964844,293.1499938964844,280.3500061035156,35423.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350996375083923,1.0,0.0,0.0,3.268866539001465,3.268887042999268,7.129970072128344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.435546875,0.0,1145.1749267578125,1895.4371337890625,0.0,2795.967529296875,0.8203786611557007,1.0,0.0,3.0,1.0,0.0
18090660,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.9990000128746032,0.6224812269210815,0.4444820582866668,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8769020438194275,0.3347531855106354,0.3173215687274933,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8780244588851929,0.3357610404491424,0.2352579236030578,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.8486524820327759,0.3027677834033966,0.2874116599559784,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.7550137639045715,0.2112214714288711,0.9550952911376952,285.3095397949219,284.95001220703125,297.7260131835937,293.5002136230469,297.5973815917969,297.5223083496094,285.3102111816406,1.0,0.4993796944618225,0.5046875476837158,0.5046875476837158,1.0,1.0,-2.688708543777466,0.9893230199813844,1.6993855237960815,0.3823485076427459,0.8624573349952698,0.8624573349952698,0.0,105.7431869506836,115.0,48683.53515625,0.0,1589.9737548828125,1.0,280.3386535644531,283.81024169921875,296.4851379394531,299.5750732421875,293.1499938964844,293.1499938964844,280.6499938964844,33786.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305007815361023,1.0,0.0,0.0,3.3508236408233643,3.350844383239746,7.4919773851434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.208984375,0.0,1209.889892578125,1895.4371337890625,0.0,2753.108154296875,0.8370270729064941,1.0,0.0,3.0,1.0,0.0
