time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.9990000128746032,0.6224812269210815,0.4444820582866668,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8769020438194275,0.3347531855106354,0.3173215687274933,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8780244588851929,0.3357610404491424,0.2352579236030578,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094177246094,0.8486524820327759,0.3027677834033966,0.2874116599559784,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.7550137639045715,0.2112214714288711,0.9550952911376952,285.3095397949219,284.95001220703125,297.7260131835937,293.5002136230469,297.5973815917969,297.5223083496094,285.3102111816406,1.0,0.4993796944618225,0.5046875476837158,0.5046875476837158,1.0,1.0,-2.688708543777466,0.9893230199813844,1.6993855237960815,0.3823485076427459,0.8624573349952698,0.8624573349952698,0.0,105.7431869506836,115.0,48683.53515625,0.0,1589.9737548828125,1.0,280.3386535644531,283.81024169921875,296.4851379394531,299.5750732421875,293.1499938964844,293.1499938964844,280.6499938964844,33786.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305007815361023,1.0,0.0,0.0,3.3508236408233643,3.350844383239746,7.4919773851434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.208984375,0.0,1209.889892578125,1895.4371337890625,0.0,2753.108154296875,0.8370270729064941,1.0,0.0,3.0,1.0,0.0
18090780,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.9990000128746032,0.6322447061538696,0.4433434307575226,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8818942904472351,0.3395456671714782,0.3218373954296112,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8820895552635193,0.3394929468631744,0.2378623783588409,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8529011011123657,0.3067262768745422,0.2911463677883148,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7591423988342285,0.2142590433359146,0.9686933159828186,285.4657287597656,284.95001220703125,297.7481384277344,293.5113830566406,297.6222839355469,297.5494079589844,285.4653625488281,1.0,0.5036016702651978,0.501133143901825,0.501133143901825,1.0,1.0,-2.716722011566162,0.9950030446052552,1.7217189073562622,0.3811722993850708,0.9033209085464478,0.9033209085464478,0.0,106.40673828125,118.0,48396.12109375,0.0,1633.1121826171875,1.0,280.6408996582031,283.9717712402344,296.5063781738281,299.5819396972656,293.1499938964844,293.1499938964844,280.95001220703125,32671.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275438547134399,1.0,0.0,0.0,3.4737956523895264,3.4738173484802246,8.051964641708764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.29833984375,0.0,1322.1275634765625,1895.4371337890625,0.0,2725.593017578125,0.8635061383247375,1.0,0.0,3.0,1.0,0.0
18090840,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.9990000128746032,0.6322447061538696,0.4433434307575226,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8818942904472351,0.3395456671714782,0.3218373954296112,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8820895552635193,0.3394929468631744,0.2378623783588409,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8529011011123657,0.3067262768745422,0.2911463677883148,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657897949219,0.7591423988342285,0.2142590433359146,0.9686933159828186,285.4657287597656,284.95001220703125,297.7481384277344,293.5113830566406,297.6222839355469,297.5494079589844,285.4653625488281,1.0,0.5036016702651978,0.501133143901825,0.501133143901825,1.0,1.0,-2.716722011566162,0.9950030446052552,1.7217189073562622,0.3811722993850708,0.9033209085464478,0.9033209085464478,0.0,106.40673828125,118.0,48396.12109375,0.0,1633.1121826171875,1.0,280.6408996582031,283.9717712402344,296.5063781738281,299.5819396972656,293.1499938964844,293.1499938964844,280.95001220703125,32671.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275438547134399,1.0,0.0,0.0,3.4737956523895264,3.4738173484802246,8.051964641708764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.29833984375,0.0,1322.1275634765625,1895.4371337890625,0.0,2725.593017578125,0.8635061383247375,1.0,0.0,3.0,1.0,0.0
18090900,297.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.9990000128746032,0.6367848515510559,0.4437513649463653,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.8836865425109863,0.3419032394886017,0.3240559697151184,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784912109375,0.8834072351455688,0.3413088023662567,0.2391251623630523,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.8543815016746521,0.308664470911026,0.2929742038249969,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751953125,0.760626494884491,0.215740293264389,0.975360095500946,285.579345703125,284.95001220703125,297.75860595703125,293.516845703125,297.6321105957031,297.5591125488281,285.5877990722656,1.0,0.506020188331604,0.4993559718132019,0.4993559718132019,1.0,1.0,-2.731602191925049,0.9981220364570618,1.7334802150726318,0.3807545602321625,0.929671049118042,0.929671049118042,0.0,107.03451538085938,118.0,47809.36328125,0.0,1657.6319580078125,1.0,280.8960876464844,284.10455322265625,296.4935913085937,299.4838256835937,293.1499938964844,293.1499938964844,280.95001220703125,32269.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243791460990906,1.0,0.0,0.0,3.544334650039673,3.5443570613861084,8.382291412090126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.90234375,0.0,1391.6533203125,1895.4371337890625,0.0,2696.185791015625,0.8791323304176331,1.0,0.0,3.0,1.0,0.0
18090960,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9990000128746032,0.6412054896354675,0.4445254206657409,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.8852589726448059,0.3442842662334442,0.3263146877288818,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61163330078125,0.8845126032829285,0.3431510329246521,0.240420863032341,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116638183594,0.8556599020957947,0.3106206059455871,0.2948349416255951,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.7619194984436035,0.2172264158725738,0.9821037650108336,285.6116027832031,284.95001220703125,297.7686767578125,293.522216796875,297.64117431640625,297.56768798828125,285.6109619140625,1.0,0.5086063146591187,0.4987737834453583,0.4987737834453583,1.0,1.0,-2.747143030166626,1.003443956375122,1.7436991930007937,0.3824361562728882,0.953542709350586,0.953542709350586,0.0,107.78785705566406,121.0,48182.8984375,0.0,1683.944091796875,1.0,280.942138671875,284.12408447265625,296.52130126953125,299.58453369140625,293.1499938964844,293.1499938964844,280.6499938964844,32033.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252647519111633,1.0,0.0,0.0,3.620861530303955,3.620884656906128,8.748168625061226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.76708984375,0.0,1471.5494384765625,1895.4371337890625,0.0,2704.410888671875,0.8959812521934509,1.0,0.0,3.0,1.0,0.0
18091020,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.9990000128746032,0.6471468806266785,0.4490940868854522,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.8856334686279297,0.3478026092052459,0.3300763964653015,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.8838480114936829,0.3453904092311859,0.2423580139875412,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8556509017944336,0.3133763968944549,0.2978554964065552,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.7621278762817383,0.2192908823490142,0.9930186867713928,285.3945617675781,284.95001220703125,297.7877502441406,293.5327453613281,297.6421203613281,297.5584411621094,285.3915100097656,1.0,0.5139905214309692,0.4976093769073486,0.4976093769073486,1.0,1.0,-2.776234865188598,1.0134055614471436,1.7628294229507446,0.3864558041095733,0.9746932983398438,0.9746932983398438,0.0,110.0761489868164,124.0,50245.64453125,0.0,1738.0728759765625,1.0,280.6584777832031,283.87451171875,296.6028137207031,299.8664855957031,293.1499938964844,293.1499938964844,280.3500061035156,32862.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436325788497925,1.0,0.0,0.0,3.7412142753601074,3.741238594055176,9.339389066553848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.8056640625,0.0,1612.9757080078125,1895.4371337890625,0.0,2875.672607421875,0.923561692237854,1.0,0.0,3.0,1.0,0.0
18091080,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.9990000128746032,0.6471468806266785,0.4490940868854522,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39483642578125,0.8856334686279297,0.3478026092052459,0.3300763964653015,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.8838480114936829,0.3453904092311859,0.2423580139875412,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8556509017944336,0.3133763968944549,0.2978554964065552,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.7621278762817383,0.2192908823490142,0.9930186867713928,285.3945617675781,284.95001220703125,297.7877502441406,293.5327453613281,297.6421203613281,297.5584411621094,285.3915100097656,1.0,0.5139905214309692,0.4976093769073486,0.4976093769073486,1.0,1.0,-2.776234865188598,1.0134055614471436,1.7628294229507446,0.3864558041095733,0.9746932983398438,0.9746932983398438,0.0,110.0761489868164,124.0,50245.64453125,0.0,1738.0728759765625,1.0,280.6584777832031,283.87451171875,296.6028137207031,299.8664855957031,293.1499938964844,293.1499938964844,280.3500061035156,32862.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436325788497925,1.0,0.0,0.0,3.7412142753601074,3.741238594055176,9.339389066553848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.8056640625,0.0,1612.9757080078125,1895.4371337890625,0.0,2875.672607421875,0.923561692237854,1.0,0.0,3.0,1.0,0.0
18091140,297.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.9990000128746032,0.6497818827629089,0.4577791690826416,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8820942640304565,0.3500608205795288,0.3325377702713012,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8791329264640808,0.3462141156196594,0.243197351694107,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.8519938588142395,0.3149204552173614,0.2996403574943542,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7588066458702087,0.2202596813440323,0.9988874197006226,285.16851806640625,284.95001220703125,297.8055419921875,293.5429382324219,297.6266174316406,297.52398681640625,285.1660461425781,1.0,0.5192322731018066,0.496444970369339,0.496444970369339,1.0,1.0,-2.7998435497283936,1.0210013389587402,1.7788423299789429,0.3897172808647156,0.9800169467926024,0.9800169467926024,0.0,113.31758880615234,127.0,52094.83984375,0.0,1789.3712158203125,1.0,280.3583984375,283.62139892578125,296.6094970703125,300.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,33915.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600267767906189,1.0,0.0,0.0,3.821505308151245,3.82153058052063,9.744559292812482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.4033203125,0.0,1716.150634765625,1895.4371337890625,0.0,3029.255859375,0.9423395991325378,1.0,0.0,3.0,1.0,0.0
18091200,297.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.9990000128746032,0.6497818827629089,0.4577791690826416,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8820942640304565,0.3500608205795288,0.3325377702713012,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8791329264640808,0.3462141156196594,0.243197351694107,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.8519938588142395,0.3149204552173614,0.2996403574943542,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7588066458702087,0.2202596813440323,0.9988874197006226,285.16851806640625,284.95001220703125,297.8055419921875,293.5429382324219,297.6266174316406,297.52398681640625,285.1660461425781,1.0,0.5192322731018066,0.496444970369339,0.496444970369339,1.0,1.0,-2.7998435497283936,1.0210013389587402,1.7788423299789429,0.3897172808647156,0.9800169467926024,0.9800169467926024,0.0,113.31758880615234,127.0,52094.83984375,0.0,1789.3712158203125,1.0,280.3583984375,283.62139892578125,296.6094970703125,300.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,33915.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600267767906189,1.0,0.0,0.0,3.821505308151245,3.82153058052063,9.744559292812482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.4033203125,0.0,1716.150634765625,1895.4371337890625,0.0,3029.255859375,0.9423395991325378,1.0,0.0,3.0,1.0,0.0
18091260,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.6502026319503784,0.4661156237125397,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8779898285865784,0.3513564169406891,0.3339841663837433,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8740870952606201,0.3463375866413116,0.2434558868408203,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8478853702545166,0.3156498372554779,0.3005519807338714,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7548889517784119,0.2205044627189636,1.0010710954666138,284.9665222167969,284.95001220703125,297.8190002441406,293.55084228515625,297.6081237792969,297.4873962402344,284.9633483886719,1.0,0.5231903791427612,0.4953384697437286,0.4953384697437286,1.0,1.0,-2.815635681152344,1.0254623889923096,1.7901731729507446,0.3913666307926178,0.9721258282661438,0.9721258282661438,0.0,116.21587371826172,127.0,53623.4296875,0.0,1827.6387939453125,1.0,280.06524658203125,283.3949279785156,296.615234375,300.1278686523437,293.1499938964844,293.1499938964844,280.04998779296875,34844.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716075420379639,1.0,0.0,0.0,3.85633397102356,3.856359720230103,9.922989647748182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.00830078125,0.0,1765.938720703125,1895.4371337890625,0.0,3137.8896484375,0.950734794139862,1.0,0.0,3.0,1.0,0.0
18091320,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.650179386138916,0.468339204788208,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8768375515937805,0.3516568839550018,0.3342809975147247,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8727021813392639,0.34634929895401,0.2434705197811126,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8467429280281067,0.3158059120178222,0.3007164299488067,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7537827491760254,0.2205258756875991,1.0013065338134766,284.9563293457031,284.95001220703125,297.8222351074219,293.55279541015625,297.6033020019531,297.4779357910156,284.9546203613281,1.0,0.5241395831108093,0.495061844587326,0.495061844587326,1.0,1.0,-2.8191635608673096,1.0264018774032593,1.7927616834640503,0.3916412591934204,0.9715574383735656,0.9715574383735656,0.0,116.96800994873048,130.0,53697.86328125,0.0,1836.7457275390625,1.0,280.05810546875,283.38494873046875,296.6025695800781,300.10333251953125,293.1499938964844,293.1499938964844,279.75,34996.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724705576896667,1.0,0.0,0.0,3.861802339553833,3.861828327178955,9.95115215118858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.10546875,0.0,1773.876708984375,1895.4371337890625,0.0,3145.984619140625,0.952104389667511,1.0,0.0,3.0,1.0,0.0
18091380,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9990000128746032,0.6490404009819031,0.4795156121253967,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8710772395133972,0.3529022336006164,0.3356428742408752,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.865829586982727,0.3461537957191467,0.2434707134962082,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.8410359621047974,0.3163347840309143,0.3014066815376282,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7481613755226135,0.2203651368618011,1.001581788063049,284.7627258300781,284.95001220703125,297.8380126953125,293.5623474121094,297.5769348144531,297.42779541015625,284.761962890625,1.0,0.5286744832992554,0.4936787188053131,0.4936787188053131,1.0,1.0,-2.8353960514068604,1.030547261238098,1.8048486709594729,0.3922396898269653,0.9507479071617126,0.9507479071617126,0.0,120.71381378173828,133.0,55074.37890625,0.0,1880.3006591796875,1.0,279.75799560546875,283.1693115234375,296.5988464355469,300.1865539550781,293.1499938964844,293.1499938964844,279.45001220703125,36118.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821665048599243,1.0,0.0,0.0,3.860882520675659,3.86090874671936,9.946412546923966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.62109375,0.0,1781.6258544921875,1895.4371337890625,0.0,3236.880615234375,0.9525875449180604,1.0,0.0,3.0,1.0,0.0
18091440,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.9990000128746032,0.6490404009819031,0.4795156121253967,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8710772395133972,0.3529022336006164,0.3356428742408752,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.865829586982727,0.3461537957191467,0.2434707134962082,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.8410359621047974,0.3163347840309143,0.3014066815376282,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7481613755226135,0.2203651368618011,1.001581788063049,284.7627258300781,284.95001220703125,297.8380126953125,293.5623474121094,297.5769348144531,297.42779541015625,284.761962890625,1.0,0.5286744832992554,0.4936787188053131,0.4936787188053131,1.0,1.0,-2.8353960514068604,1.030547261238098,1.8048486709594729,0.3922396898269653,0.9507479071617126,0.9507479071617126,0.0,120.71381378173828,133.0,55074.37890625,0.0,1880.3006591796875,1.0,279.75799560546875,283.1693115234375,296.5988464355469,300.1865539550781,293.1499938964844,293.1499938964844,279.45001220703125,36118.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821665048599243,1.0,0.0,0.0,3.860882520675659,3.86090874671936,9.946412546923966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.62109375,0.0,1781.6258544921875,1895.4371337890625,0.0,3236.880615234375,0.9525875449180604,1.0,0.0,3.0,1.0,0.0
18091500,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.9990000128746032,0.6480749249458313,0.4850289821624756,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241760253906,0.8682911396026611,0.3534717857837677,0.3362758755683899,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.862518846988678,0.34601691365242,0.2434465289115905,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247863769531,0.8382688760757446,0.316541463136673,0.3016974031925201,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.7453867793083191,0.2202011495828628,1.0013089179992676,284.6233215332031,284.95001220703125,297.8455810546875,293.5669860839844,297.5636901855469,297.40289306640625,284.6152038574219,1.0,0.5308154225349426,0.4929871559143066,0.4929871559143066,1.0,1.0,-2.84277606010437,1.032333254814148,1.8104426860809328,0.3920961320400238,0.93314129114151,0.93314129114151,0.0,122.5514144897461,133.0,56194.15234375,0.0,1900.909912109375,1.0,279.49542236328125,283.003662109375,296.619873046875,300.334228515625,293.1499938964844,293.1499938964844,279.45001220703125,36771.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882928490638733,1.0,0.0,0.0,3.8447442054748535,3.844770193099976,9.863434797807713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.5166015625,0.0,1766.8995361328125,1895.4371337890625,0.0,3294.238525390625,0.94918692111969,1.0,0.0,3.0,1.0,0.0
18091560,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5903015136719,0.9990000128746032,0.6468466520309448,0.4905972778797149,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59014892578125,0.8654585480690002,0.3539918065071106,0.3368240892887115,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59014892578125,0.8591734170913696,0.3458335697650909,0.2433587610721588,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901184082031,0.8354584574699402,0.3166972398757934,0.301906555891037,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899353027344,0.7425605058670044,0.2199802696704864,1.0006648302078247,284.5902404785156,284.95001220703125,297.8529663085937,293.571533203125,297.5501708984375,297.3775634765625,284.5912475585937,1.0,0.5328689217567444,0.4923790395259857,0.4923790395259857,1.0,1.0,-2.8494997024536133,1.0339866876602173,1.815513014793396,0.391945332288742,0.9193164706230164,0.9193164706230164,0.0,124.39816284179688,136.0,56234.1171875,0.0,1920.611572265625,1.0,279.4549865722656,282.9771423339844,296.6006164550781,300.263427734375,293.1499938964844,293.1499938964844,279.1499938964844,37364.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900504112243652,1.0,0.0,0.0,3.814601182937622,3.814626932144165,9.709381174616285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.67578125,0.0,1734.7884521484375,1895.4371337890625,0.0,3310.678955078125,0.9429426193237304,1.0,0.0,3.0,1.0,0.0
18091620,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.9990000128746032,0.643930196762085,0.501204252243042,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.8602759838104248,0.3550426363945007,0.3379254341125488,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.8530154824256897,0.3455000817775726,0.2432050853967666,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605407714844,0.8302600979804993,0.3170063495635986,0.3023157119750976,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.7372764945030212,0.219509407877922,0.9991639852523804,284.4608154296875,284.95001220703125,297.8673400878906,293.5804138183594,297.5247497558594,297.329833984375,284.4629211425781,1.0,0.5367795825004578,0.4911627471446991,0.4911627471446991,1.0,1.0,-2.8620758056640625,1.036890745162964,1.825184941291809,0.3918729424476623,0.8805200457572937,0.8805200457572937,0.0,127.97945404052734,139.0,57122.57421875,0.0,1958.3165283203125,1.0,279.158203125,282.82940673828125,296.5995178222656,300.3199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38753.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960678577423096,1.0,0.0,0.0,3.7160274982452393,3.716052770614624,9.214062401952106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.50439453125,0.0,1628.847412109375,1895.4371337890625,0.0,3366.90380859375,0.9218085408210754,1.0,0.0,3.0,1.0,0.0
18091680,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.9990000128746032,0.643930196762085,0.501204252243042,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.8602759838104248,0.3550426363945007,0.3379254341125488,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.8530154824256897,0.3455000817775726,0.2432050853967666,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605407714844,0.8302600979804993,0.3170063495635986,0.3023157119750976,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.7372764945030212,0.219509407877922,0.9991639852523804,284.4608154296875,284.95001220703125,297.8673400878906,293.5804138183594,297.5247497558594,297.329833984375,284.4629211425781,1.0,0.5367795825004578,0.4911627471446991,0.4911627471446991,1.0,1.0,-2.8620758056640625,1.036890745162964,1.825184941291809,0.3918729424476623,0.8805200457572937,0.8805200457572937,0.0,127.97945404052734,139.0,57122.57421875,0.0,1958.3165283203125,1.0,279.158203125,282.82940673828125,296.5995178222656,300.3199462890625,293.1499938964844,293.1499938964844,279.45001220703125,38753.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960678577423096,1.0,0.0,0.0,3.7160274982452393,3.716052770614624,9.214062401952106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.50439453125,0.0,1628.847412109375,1895.4371337890625,0.0,3366.90380859375,0.9218085408210754,1.0,0.0,3.0,1.0,0.0
18091740,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.9990000128746032,0.6435083746910095,0.5092402696609497,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.8573938608169556,0.3574537336826324,0.3398552238941192,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8492698073387146,0.3467191159725189,0.2437602877616882,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8271388411521912,0.3185418546199798,0.3034608066082001,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.7338759899139404,0.2199467420578003,1.0001286268234253,284.7089538574219,284.95001220703125,297.8812561035156,293.5889587402344,297.5165710449219,297.3093566894531,284.7133178710937,1.0,0.5406585931777954,0.4899464845657348,0.4899464845657348,1.0,1.0,-2.87725043296814,1.0408191680908203,1.8364311456680296,0.3923628628253937,0.8741589784622192,0.8741589784622192,0.0,130.95497131347656,142.0,55713.28125,0.0,1997.625244140625,1.0,279.441162109375,283.0958557128906,296.5492858886719,300.1091003417969,293.1499938964844,293.1499938964844,279.75,37991.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842644691467285,1.0,0.0,0.0,3.635960340499878,3.6359846591949454,8.82127949353162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.865234375,0.0,1532.445556640625,1895.4371337890625,0.0,3256.53125,0.903600573539734,1.0,0.0,3.0,1.0,0.0
18091800,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.9990000128746032,0.6435083746910095,0.5092402696609497,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.8573938608169556,0.3574537336826324,0.3398552238941192,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8492698073387146,0.3467191159725189,0.2437602877616882,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8271388411521912,0.3185418546199798,0.3034608066082001,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.7338759899139404,0.2199467420578003,1.0001286268234253,284.7089538574219,284.95001220703125,297.8812561035156,293.5889587402344,297.5165710449219,297.3093566894531,284.7133178710937,1.0,0.5406585931777954,0.4899464845657348,0.4899464845657348,1.0,1.0,-2.87725043296814,1.0408191680908203,1.8364311456680296,0.3923628628253937,0.8741589784622192,0.8741589784622192,0.0,130.95497131347656,142.0,55713.28125,0.0,1997.625244140625,1.0,279.441162109375,283.0958557128906,296.5492858886719,300.1091003417969,293.1499938964844,293.1499938964844,279.75,37991.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842644691467285,1.0,0.0,0.0,3.635960340499878,3.6359846591949454,8.82127949353162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.865234375,0.0,1532.445556640625,1895.4371337890625,0.0,3256.53125,0.903600573539734,1.0,0.0,3.0,1.0,0.0
18091860,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.64582759141922,0.5141582489013672,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.857337474822998,0.3610458970069885,0.3430684804916382,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8484464883804321,0.3492317497730255,0.2453725039958953,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8266353011131287,0.3211793005466461,0.3057913780212402,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7329567670822144,0.2213311642408371,1.005694031715393,284.95379638671875,284.95001220703125,297.8948974609375,293.59716796875,297.5228576660156,297.311767578125,284.95660400390625,1.0,0.544901967048645,0.4887494742870331,0.4887494742870331,1.0,1.0,-2.898447275161743,1.04718017578125,1.8512672185897827,0.3943065106868744,0.8842037916183472,0.8842037916183472,0.0,133.26495361328125,145.0,54559.5078125,0.0,2044.0411376953125,1.0,279.7426147460937,283.3521423339844,296.55572509765625,300.0247802734375,293.1499938964844,293.1499938964844,280.04998779296875,36618.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733692169189453,1.0,0.0,0.0,3.608105421066284,3.6081292629241934,8.686638466315344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.69384765625,0.0,1491.6285400390625,1895.4371337890625,0.0,3154.412841796875,0.8964776992797852,1.0,0.0,3.0,1.0,0.0
18091920,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.64582759141922,0.5141582489013672,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.857337474822998,0.3610458970069885,0.3430684804916382,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8484464883804321,0.3492317497730255,0.2453725039958953,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8266353011131287,0.3211793005466461,0.3057913780212402,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7329567670822144,0.2213311642408371,1.005694031715393,284.95379638671875,284.95001220703125,297.8948974609375,293.59716796875,297.5228576660156,297.311767578125,284.95660400390625,1.0,0.544901967048645,0.4887494742870331,0.4887494742870331,1.0,1.0,-2.898447275161743,1.04718017578125,1.8512672185897827,0.3943065106868744,0.8842037916183472,0.8842037916183472,0.0,133.26495361328125,145.0,54559.5078125,0.0,2044.0411376953125,1.0,279.7426147460937,283.3521423339844,296.55572509765625,300.0247802734375,293.1499938964844,293.1499938964844,280.04998779296875,36618.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733692169189453,1.0,0.0,0.0,3.608105421066284,3.6081292629241934,8.686638466315344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.69384765625,0.0,1491.6285400390625,1895.4371337890625,0.0,3154.412841796875,0.8964776992797852,1.0,0.0,3.0,1.0,0.0
18091980,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.9990000128746032,0.6495315432548523,0.5180752873420715,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.8583085536956787,0.3651413917541504,0.3468775451183319,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.848665177822113,0.3522482514381408,0.2474403530359268,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8271037936210632,0.324291318655014,0.3086836040019989,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.7330676317214966,0.2232021391391754,1.013852596282959,285.1643371582031,284.95001220703125,297.9084167480469,293.60504150390625,297.5350341796875,297.3235168457031,285.1658935546875,1.0,0.5495574474334717,0.4875524640083313,0.4875524640083313,1.0,1.0,-2.923499822616577,1.055042028427124,1.868457913398743,0.3972228765487671,0.9070879817008972,0.9070879817008972,0.0,135.451904296875,148.0,53691.08984375,0.0,2096.982421875,1.0,280.04248046875,283.5721130371094,296.5751647949219,299.9853820800781,293.1499938964844,293.1499938964844,279.75,35236.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652234077453613,1.0,0.0,0.0,3.633236169815064,3.6332600116729736,8.808066240817425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.609375,0.0,1508.91162109375,1895.4371337890625,0.0,3078.001708984375,0.9011064171791076,1.0,0.0,3.0,1.0,0.0
18092040,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.9990000128746032,0.6495315432548523,0.5180752873420715,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.8583085536956787,0.3651413917541504,0.3468775451183319,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.848665177822113,0.3522482514381408,0.2474403530359268,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.8271037936210632,0.324291318655014,0.3086836040019989,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.7330676317214966,0.2232021391391754,1.013852596282959,285.1643371582031,284.95001220703125,297.9084167480469,293.60504150390625,297.5350341796875,297.3235168457031,285.1658935546875,1.0,0.5495574474334717,0.4875524640083313,0.4875524640083313,1.0,1.0,-2.923499822616577,1.055042028427124,1.868457913398743,0.3972228765487671,0.9070879817008972,0.9070879817008972,0.0,135.451904296875,148.0,53691.08984375,0.0,2096.982421875,1.0,280.04248046875,283.5721130371094,296.5751647949219,299.9853820800781,293.1499938964844,293.1499938964844,279.75,35236.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652234077453613,1.0,0.0,0.0,3.633236169815064,3.6332600116729736,8.808066240817425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.609375,0.0,1508.91162109375,1895.4371337890625,0.0,3078.001708984375,0.9011064171791076,1.0,0.0,3.0,1.0,0.0
18092100,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.6506721377372742,0.5203781127929688,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8585659265518188,0.3668605983257293,0.3487377166748047,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8485334515571594,0.3533612191677093,0.2484200894832611,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8271347880363464,0.325551688671112,0.3100931048393249,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7329911589622498,0.2239639312028885,1.018014907836914,285.042724609375,284.95001220703125,297.9151916503906,293.6088256835937,297.5376281738281,297.32403564453125,285.0345764160156,1.0,0.5519943833351135,0.4869539737701416,0.4869539737701416,1.0,1.0,-2.9363808631896973,1.0591005086898804,1.877280354499817,0.3987102210521698,0.9044384360313416,0.9044384360313416,0.0,136.67103576660156,148.0,54992.8125,0.0,2124.9931640625,1.0,279.7977600097656,283.41973876953125,296.6477966308594,300.24029541015625,293.1499938964844,293.1499938964844,279.75,35404.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872768223285675,1.0,0.0,0.0,3.646140575408936,3.6461644172668457,8.870745773492672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.978515625,0.0,1524.4276123046875,1895.4371337890625,0.0,3148.776611328125,0.9038349986076356,1.0,0.0,3.0,1.0,0.0
18092160,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6507946252822876,0.5238221883773804,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8578655123710632,0.3681674897670746,0.3501739203929901,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8474109172821045,0.3539945781230926,0.2490338385105133,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8262849450111389,0.3264253139495849,0.3111140727996826,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7321397662162781,0.2244371473789215,1.020897388458252,285.0,284.95001220703125,297.9219970703125,293.612548828125,297.5355224609375,297.3172302246094,284.9999694824219,1.0,0.5543904304504395,0.4862014949321747,0.4862014949321747,1.0,1.0,-2.9476795196533203,1.0622352361679075,1.8854442834854128,0.3994580805301666,0.9038184881210328,0.9038184881210328,0.0,138.1800079345703,151.0,55304.203125,0.0,2151.95703125,1.0,279.7557067871094,283.37847900390625,296.6549377441406,300.2376403808594,293.1499938964844,293.1499938964844,279.45001220703125,35662.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773610591888428,1.0,0.0,0.0,3.649768352508545,3.649792432785034,8.888406455298536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.509765625,0.0,1530.3822021484375,1895.4371337890625,0.0,3191.8447265625,0.9049646258354188,1.0,0.0,3.0,1.0,0.0
18092220,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9990000128746032,0.6486045122146606,0.5325852036476135,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8549016118049622,0.3700781464576721,0.3522820174694061,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8435567021369934,0.3544530868530273,0.2496046870946884,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8231037855148315,0.3274830281734466,0.312419980764389,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7290777564048767,0.2248321324586868,1.023953199386597,284.8379821777344,284.95001220703125,297.935791015625,293.6197204589844,297.5249328613281,297.2935791015625,284.8384704589844,1.0,0.5589709877967834,0.4846965968608856,0.4846965968608856,1.0,1.0,-2.966679811477661,1.0669947862625122,1.8996851444244385,0.399783730506897,0.8894287347793579,0.8894287347793579,0.0,141.65194702148438,139.0,56786.33984375,0.0,2202.456787109375,1.0,279.45703125,283.1917724609375,296.6638488769531,300.3561706542969,293.1499938964844,293.1499938964844,279.75,36499.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886961340904236,1.0,0.0,0.0,3.6341848373413086,3.634208917617798,8.81266657870583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.32666015625,0.0,1519.36328125,1895.4371337890625,0.0,3298.011474609375,0.9020381569862366,1.0,0.0,3.0,1.0,0.0
18092280,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.9990000128746032,0.6486045122146606,0.5325852036476135,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8549016118049622,0.3700781464576721,0.3522820174694061,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8435567021369934,0.3544530868530273,0.2496046870946884,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8231037855148315,0.3274830281734466,0.312419980764389,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7290777564048767,0.2248321324586868,1.023953199386597,284.8379821777344,284.95001220703125,297.935791015625,293.6197204589844,297.5249328613281,297.2935791015625,284.8384704589844,1.0,0.5589709877967834,0.4846965968608856,0.4846965968608856,1.0,1.0,-2.966679811477661,1.0669947862625122,1.8996851444244385,0.399783730506897,0.8894287347793579,0.8894287347793579,0.0,141.65194702148438,139.0,56786.33984375,0.0,2202.456787109375,1.0,279.45703125,283.1917724609375,296.6638488769531,300.3561706542969,293.1499938964844,293.1499938964844,279.75,36499.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886961340904236,1.0,0.0,0.0,3.6341848373413086,3.634208917617798,8.81266657870583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.32666015625,0.0,1519.36328125,1895.4371337890625,0.0,3298.011474609375,0.9020381569862366,1.0,0.0,3.0,1.0,0.0
18092340,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6485157608985901,0.5282996892929077,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8588576316833496,0.3727245628833771,0.3544126451015472,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.846380352973938,0.3557466268539428,0.2502085864543915,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8261924982070923,0.3291385769844055,0.3136603832244873,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7313939929008484,0.2255854159593582,1.026224136352539,285.0191650390625,284.95001220703125,297.95001220703125,293.62652587890625,297.5249938964844,297.2865295410156,285.0201110839844,1.0,0.5580642223358154,0.4831916689872741,0.4831916689872741,1.0,1.0,-2.969057083129883,1.064955472946167,1.9041014909744265,0.3971008658409118,0.9016783237457277,0.9016783237457277,0.0,140.39019775390625,127.0,55648.7265625,0.0,2200.227294921875,1.0,279.7408447265625,283.39117431640625,296.605224609375,300.1639404296875,293.1499938964844,293.1499938964844,279.45001220703125,35720.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806710243225098,1.0,0.0,0.0,3.641238212585449,3.64126205444336,8.846907348925015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.5615234375,0.0,1521.35302734375,1895.4371337890625,0.0,3222.86865234375,0.9031570553779602,1.0,0.0,3.0,1.0,0.0
18092400,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6485157608985901,0.5282996892929077,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8588576316833496,0.3727245628833771,0.3544126451015472,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.846380352973938,0.3557466268539428,0.2502085864543915,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8261924982070923,0.3291385769844055,0.3136603832244873,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7313939929008484,0.2255854159593582,1.026224136352539,285.0191650390625,284.95001220703125,297.95001220703125,293.62652587890625,297.5249938964844,297.2865295410156,285.0201110839844,1.0,0.5580642223358154,0.4831916689872741,0.4831916689872741,1.0,1.0,-2.969057083129883,1.064955472946167,1.9041014909744265,0.3971008658409118,0.9016783237457277,0.9016783237457277,0.0,140.39019775390625,127.0,55648.7265625,0.0,2200.227294921875,1.0,279.7408447265625,283.39117431640625,296.605224609375,300.1639404296875,293.1499938964844,293.1499938964844,279.45001220703125,35720.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806710243225098,1.0,0.0,0.0,3.641238212585449,3.64126205444336,8.846907348925015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.5615234375,0.0,1521.35302734375,1895.4371337890625,0.0,3222.86865234375,0.9031570553779602,1.0,0.0,3.0,1.0,0.0
18092460,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.6508420705795288,0.516180694103241,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8670750260353088,0.3746971786022186,0.3563767969608307,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.853405237197876,0.3564803898334503,0.2508251070976257,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.833122730255127,0.330271303653717,0.3148127794265747,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7371216416358948,0.2260374575853347,1.0283232927322388,284.8470458984375,284.95001220703125,297.96295166015625,293.6322326660156,297.5274658203125,297.2841491699219,284.8448791503906,1.0,0.5544273257255554,0.4820339977741241,0.4820339977741241,1.0,1.0,-2.961513042449951,1.0595571994781494,1.901955842971801,0.393371433019638,0.8884632587432861,0.8884632587432861,0.0,136.34225463867188,127.0,56661.31640625,0.0,2166.623046875,1.0,279.46295166015625,283.1987609863281,296.6605529785156,300.3495788574219,293.1499938964844,293.1499938964844,279.45001220703125,36459.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886554837226868,1.0,0.0,0.0,3.6293869018554688,3.629410982131958,8.789412504484062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.91015625,0.0,1513.7763671875,1895.4371337890625,0.0,3297.631103515625,0.9009112119674684,1.0,0.0,3.0,1.0,0.0
18092520,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9990000128746032,0.6512936949729919,0.5142489075660706,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8683212995529175,0.374920904636383,0.3565713465213775,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8544711470603943,0.3565282523632049,0.2508478164672851,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8341711163520813,0.330382227897644,0.3149023056030273,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7379916906356812,0.226065531373024,1.0283753871917725,284.8423156738281,284.95001220703125,297.9647521972656,293.63299560546875,297.5277709960937,297.2837829589844,284.8406677246094,1.0,0.5537524223327637,0.4818761348724365,0.4818761348724365,1.0,1.0,-2.959623575210572,1.0584726333618164,1.9011510610580444,0.392721027135849,0.8872864246368408,0.8872864246368408,0.0,135.67919921875,130.0,56627.63671875,0.0,2160.0029296875,1.0,279.45904541015625,283.1946716308594,296.6568603515625,300.3382873535156,293.1499938964844,293.1499938964844,279.75,36516.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888638019561768,1.0,0.0,0.0,3.626177310943604,3.6262011528015137,8.773873219070083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.61669921875,0.0,1510.667724609375,1895.4371337890625,0.0,3299.580078125,0.9002599120140076,1.0,0.0,3.0,1.0,0.0
