time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6574150919914246,0.5063108205795288,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8746686577796936,0.3776328563690185,0.358749508857727,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8595389723777771,0.3578595817089081,0.2514783442020416,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8392703533172607,0.3320484757423401,0.3161338865756988,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7420546412467957,0.2268109768629074,1.0304746627807615,285.0076599121094,284.95001220703125,297.980224609375,293.6390686035156,297.5403747558594,297.295654296875,285.00836181640625,1.0,0.5522743463516235,0.4805606305599212,0.4805606305599212,1.0,1.0,-2.9574406147003174,1.054919958114624,1.9025206565856927,0.3897795081138611,0.8977938890457153,0.8977938890457153,0.0,133.1980438232422,133.0,55260.03515625,0.0,2143.740966796875,1.0,279.7431335449219,283.38092041015625,296.6068420410156,300.14166259765625,293.1499938964844,293.1499938964844,280.04998779296875,35810.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791826963424683,1.0,0.0,0.0,3.6291425228118896,3.6291663646698,8.788228456069191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.341796875,0.0,1508.6773681640625,1895.4371337890625,0.0,3208.920654296875,0.9005318284034729,1.0,0.0,3.0,1.0,0.0
18092640,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6574150919914246,0.5063108205795288,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8746686577796936,0.3776328563690185,0.358749508857727,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8595389723777771,0.3578595817089081,0.2514783442020416,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8392703533172607,0.3320484757423401,0.3161338865756988,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7420546412467957,0.2268109768629074,1.0304746627807615,285.0076599121094,284.95001220703125,297.980224609375,293.6390686035156,297.5403747558594,297.295654296875,285.00836181640625,1.0,0.5522743463516235,0.4805606305599212,0.4805606305599212,1.0,1.0,-2.9574406147003174,1.054919958114624,1.9025206565856927,0.3897795081138611,0.8977938890457153,0.8977938890457153,0.0,133.1980438232422,133.0,55260.03515625,0.0,2143.740966796875,1.0,279.7431335449219,283.38092041015625,296.6068420410156,300.14166259765625,293.1499938964844,293.1499938964844,280.04998779296875,35810.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791826963424683,1.0,0.0,0.0,3.6291425228118896,3.6291663646698,8.788228456069191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.341796875,0.0,1508.6773681640625,1895.4371337890625,0.0,3208.920654296875,0.9005318284034729,1.0,0.0,3.0,1.0,0.0
18092700,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9990000128746032,0.6611288785934448,0.5036249160766602,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8774405121803284,0.3793211877346039,0.3601956963539123,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8617280721664429,0.3588849008083343,0.252080500125885,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8414603471755981,0.333177387714386,0.3170669972896576,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7437805533409119,0.2274045646190643,1.032615303993225,285.1402587890625,284.95001220703125,297.98828125,293.6419677734375,297.5509033203125,297.30792236328125,285.1485595703125,1.0,0.5522991418838501,0.4799028635025024,0.4799028635025024,1.0,1.0,-2.960365056991577,1.0547525882720947,1.905612587928772,0.3891201615333557,0.9104933142662048,0.9104933142662048,0.0,132.51507568359375,133.0,54163.62890625,0.0,2145.349609375,1.0,279.99981689453125,283.5361633300781,296.584228515625,299.9870300292969,293.1499938964844,293.1499938964844,280.04998779296875,35289.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720881342887878,1.0,0.0,0.0,3.6434578895568848,3.643481731414795,8.857696229824796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.72265625,0.0,1520.5970458984375,1895.4371337890625,0.0,3142.397705078125,0.9035649299621582,1.0,0.0,3.0,1.0,0.0
18092760,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9990000128746032,0.6649124026298523,0.5014671087265015,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.8800994753837585,0.3811736702919006,0.3618603944778442,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.8638325333595276,0.3600825071334839,0.2528550624847412,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8435545563697815,0.334454596042633,0.3181964457035064,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.7454530596733093,0.2281364798545837,1.0355353355407717,285.18218994140625,284.95001220703125,297.99658203125,293.644775390625,297.5633544921875,297.32293701171875,285.182373046875,1.0,0.5527719855308533,0.4794558882713318,0.4794558882713318,1.0,1.0,-2.965567350387573,1.055897831916809,1.9096693992614744,0.3892710506916046,0.9205027222633362,0.9205027222633362,0.0,132.08245849609375,136.0,54137.0703125,0.0,2152.162353515625,1.0,280.0436096191406,283.570068359375,296.60693359375,300.0540466308594,293.1499938964844,293.1499938964844,279.75,34860.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692131042480469,1.0,0.0,0.0,3.668760776519776,3.6687848567962646,8.981152745946019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.18359375,0.0,1545.5748291015625,1895.4371337890625,0.0,3115.4287109375,0.9087579250335692,1.0,0.0,3.0,1.0,0.0
18092820,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6694106459617615,0.50092613697052,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8827615976333618,0.3838149905204773,0.3646880388259887,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8654005527496338,0.3612557649612427,0.2539636790752411,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8453692197799683,0.3360441625118255,0.3200081586837768,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7467840313911438,0.2289633303880691,1.040258288383484,284.9977111816406,284.95001220703125,298.0140075683594,293.6501159667969,297.5742492675781,297.3309020996094,284.9966735839844,1.0,0.5546020865440369,0.4785619676113128,0.4785619676113128,1.0,1.0,-2.977505207061768,1.0588527917861938,1.9186525344848635,0.3899193108081817,0.9162026047706604,0.9162026047706604,0.0,132.4049072265625,139.0,55610.48046875,0.0,2174.542236328125,1.0,279.75665283203125,283.3591613769531,296.6826171875,300.2879638671875,293.1499938964844,293.1499938964844,279.45001220703125,35473.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794779181480408,1.0,0.0,0.0,3.69204306602478,3.692067623138428,9.095505220102496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.861328125,0.0,1576.466064453125,1895.4371337890625,0.0,3211.687744140625,0.9142836928367616,1.0,0.0,3.0,1.0,0.0
18092880,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6694106459617615,0.50092613697052,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8827615976333618,0.3838149905204773,0.3646880388259887,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8654005527496338,0.3612557649612427,0.2539636790752411,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8453692197799683,0.3360441625118255,0.3200081586837768,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7467840313911438,0.2289633303880691,1.040258288383484,284.9977111816406,284.95001220703125,298.0140075683594,293.6501159667969,297.5742492675781,297.3309020996094,284.9966735839844,1.0,0.5546020865440369,0.4785619676113128,0.4785619676113128,1.0,1.0,-2.977505207061768,1.0588527917861938,1.9186525344848635,0.3899193108081817,0.9162026047706604,0.9162026047706604,0.0,132.4049072265625,139.0,55610.48046875,0.0,2174.542236328125,1.0,279.75665283203125,283.3591613769531,296.6826171875,300.2879638671875,293.1499938964844,293.1499938964844,279.45001220703125,35473.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794779181480408,1.0,0.0,0.0,3.69204306602478,3.692067623138428,9.095505220102496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.861328125,0.0,1576.466064453125,1895.4371337890625,0.0,3211.687744140625,0.9142836928367616,1.0,0.0,3.0,1.0,0.0
18092940,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9990000128746032,0.6704262495040894,0.5053616166114807,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8815656900405884,0.3854439258575439,0.3664575219154358,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8630993366241455,0.3612671196460724,0.2541674673557281,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8436826467514038,0.3366551101207733,0.320821076631546,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.7449798583984375,0.2290127128362655,1.0414830446243286,284.819580078125,284.95001220703125,298.0326538085937,293.6550598144531,297.5696105957031,297.31396484375,284.8194885253906,1.0,0.5570209622383118,0.4776680469512939,0.4776680469512939,1.0,1.0,-2.9876599311828613,1.0610896348953247,1.9265704154968264,0.3900113403797149,0.8999689817428589,0.8999689817428589,0.0,134.1316375732422,142.0,56970.4375,0.0,2201.107666015625,1.0,279.4567565917969,283.1585388183594,296.6930236816406,300.3998413085937,293.1499938964844,293.1499938964844,279.1499938964844,36436.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896496295928955,1.0,0.0,0.0,3.679089546203613,3.6791138648986816,9.031793979374924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.9677734375,0.0,1569.0645751953125,1895.4371337890625,0.0,3306.930908203125,0.912012815475464,1.0,0.0,3.0,1.0,0.0
18093000,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9990000128746032,0.6704262495040894,0.5053616166114807,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8815656900405884,0.3854439258575439,0.3664575219154358,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8630993366241455,0.3612671196460724,0.2541674673557281,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8436826467514038,0.3366551101207733,0.320821076631546,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.7449798583984375,0.2290127128362655,1.0414830446243286,284.819580078125,284.95001220703125,298.0326538085937,293.6550598144531,297.5696105957031,297.31396484375,284.8194885253906,1.0,0.5570209622383118,0.4776680469512939,0.4776680469512939,1.0,1.0,-2.9876599311828613,1.0610896348953247,1.9265704154968264,0.3900113403797149,0.8999689817428589,0.8999689817428589,0.0,134.1316375732422,142.0,56970.4375,0.0,2201.107666015625,1.0,279.4567565917969,283.1585388183594,296.6930236816406,300.3998413085937,293.1499938964844,293.1499938964844,279.1499938964844,36436.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896496295928955,1.0,0.0,0.0,3.679089546203613,3.6791138648986816,9.031793979374924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.9677734375,0.0,1569.0645751953125,1895.4371337890625,0.0,3306.930908203125,0.912012815475464,1.0,0.0,3.0,1.0,0.0
18093060,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.9990000128746032,0.6692752838134766,0.5122978091239929,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.8785411715507507,0.3866639137268066,0.3677541315555572,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8590060472488403,0.3608194887638092,0.2539726793766022,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8403187394142151,0.3368279635906219,0.3211426734924316,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.7415861487388611,0.2286323457956314,1.040560007095337,284.66912841796875,284.95001220703125,298.0526733398437,293.6595764160156,297.5581359863281,297.2859802246094,284.6703186035156,1.0,0.5596927404403687,0.4763918817043304,0.4763918817043304,1.0,1.0,-2.9965999126434326,1.0620723962783811,1.9345275163650515,0.3888952732086181,0.8745808005332947,0.8745808005332947,0.0,136.56993103027344,145.0,58095.0703125,0.0,2229.331787109375,1.0,279.1570739746094,282.9876708984375,296.6889953613281,300.47137451171875,293.1499938964844,293.1499938964844,279.45001220703125,37582.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976156115531921,1.0,0.0,0.0,3.623429536819458,3.6234536170959473,8.76058152243786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.078125,0.0,1515.5634765625,1895.4371337890625,0.0,3381.347900390625,0.9003749489784241,1.0,0.0,3.0,1.0,0.0
18093120,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.9990000128746032,0.6692752838134766,0.5122978091239929,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.8785411715507507,0.3866639137268066,0.3677541315555572,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8590060472488403,0.3608194887638092,0.2539726793766022,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8403187394142151,0.3368279635906219,0.3211426734924316,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.7415861487388611,0.2286323457956314,1.040560007095337,284.66912841796875,284.95001220703125,298.0526733398437,293.6595764160156,297.5581359863281,297.2859802246094,284.6703186035156,1.0,0.5596927404403687,0.4763918817043304,0.4763918817043304,1.0,1.0,-2.9965999126434326,1.0620723962783811,1.9345275163650515,0.3888952732086181,0.8745808005332947,0.8745808005332947,0.0,136.56993103027344,145.0,58095.0703125,0.0,2229.331787109375,1.0,279.1570739746094,282.9876708984375,296.6889953613281,300.47137451171875,293.1499938964844,293.1499938964844,279.45001220703125,37582.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976156115531921,1.0,0.0,0.0,3.623429536819458,3.6234536170959473,8.76058152243786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.078125,0.0,1515.5634765625,1895.4371337890625,0.0,3381.347900390625,0.9003749489784241,1.0,0.0,3.0,1.0,0.0
18093180,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.6696664690971375,0.5184040069580078,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8765796422958374,0.3890842795372009,0.3696941137313843,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8560387492179871,0.3616897165775299,0.2543002665042877,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8378809094429016,0.3380234837532043,0.3219820857048034,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7389435172080994,0.2289209365844726,1.040990710258484,284.8824462890625,284.95001220703125,298.0742492675781,293.6636962890625,297.5587158203125,297.2757568359375,284.8852233886719,1.0,0.5626454949378967,0.4751157164573669,0.4751157164573669,1.0,1.0,-3.008185863494873,1.0640754699707031,1.94411039352417,0.3880636692047119,0.8786482810974121,0.8786482810974121,0.0,138.87945556640625,148.0,56841.9453125,0.0,2261.781494140625,1.0,279.4405822753906,283.2184143066406,296.632568359375,300.2643737792969,293.1499938964844,293.1499938964844,279.75,36736.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887588381767273,1.0,0.0,0.0,3.5911009311676025,3.5911245346069336,8.604952768109797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.5224609375,0.0,1474.043212890625,1895.4371337890625,0.0,3287.64697265625,0.8927037715911865,1.0,0.0,3.0,1.0,0.0
18093240,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.6696664690971375,0.5184040069580078,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8765796422958374,0.3890842795372009,0.3696941137313843,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8560387492179871,0.3616897165775299,0.2543002665042877,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8378809094429016,0.3380234837532043,0.3219820857048034,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7389435172080994,0.2289209365844726,1.040990710258484,284.8824462890625,284.95001220703125,298.0742492675781,293.6636962890625,297.5587158203125,297.2757568359375,284.8852233886719,1.0,0.5626454949378967,0.4751157164573669,0.4751157164573669,1.0,1.0,-3.008185863494873,1.0640754699707031,1.94411039352417,0.3880636692047119,0.8786482810974121,0.8786482810974121,0.0,138.87945556640625,148.0,56841.9453125,0.0,2261.781494140625,1.0,279.4405822753906,283.2184143066406,296.632568359375,300.2643737792969,293.1499938964844,293.1499938964844,279.75,36736.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887588381767273,1.0,0.0,0.0,3.5911009311676025,3.5911245346069336,8.604952768109797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.5224609375,0.0,1474.043212890625,1895.4371337890625,0.0,3287.64697265625,0.8927037715911865,1.0,0.0,3.0,1.0,0.0
18093300,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6707260608673096,0.520595371723175,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8764853477478027,0.3907439112663269,0.3711390495300293,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8554607033729553,0.3626071512699127,0.2548472583293915,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8374590277671814,0.3390242457389831,0.3228243291378021,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7383521795272827,0.2293831408023834,1.0427039861679075,285.0353088378906,284.95001220703125,298.0856628417969,293.6656188964844,297.5637512207031,297.277587890625,285.0447692871094,1.0,0.5643236041069031,0.474477618932724,0.474477618932724,1.0,1.0,-3.0162837505340576,1.0659831762313845,1.950300693511963,0.3880813717842102,0.8888920545578003,0.8888920545578003,0.0,139.87022399902344,148.0,55793.42578125,0.0,2281.386962890625,1.0,279.6981811523437,283.3921203613281,296.6098937988281,300.1105651855469,293.1499938964844,293.1499938964844,279.75,36078.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807294368743896,1.0,0.0,0.0,3.591217517852783,3.5912411212921143,8.605512107351387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.84765625,0.0,1469.326416015625,1895.4371337890625,0.0,3223.416015625,0.8924996852874756,1.0,0.0,3.0,1.0,0.0
18093360,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9990000128746032,0.6722440719604492,0.5223860740661621,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.876829206943512,0.392614483833313,0.3728468418121338,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8553199768066406,0.3637329936027527,0.255594938993454,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8374289274215698,0.3402084708213806,0.3238976597785949,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7381389737129211,0.2300095111131668,1.0453190803527832,285.09161376953125,284.95001220703125,298.0975646972656,293.6674194335937,297.57110595703125,297.28289794921875,285.09283447265625,1.0,0.5661526918411255,0.4738422334194183,0.4738422334194183,1.0,1.0,-3.025819540023804,1.0684576034545898,1.9573619365692136,0.3883736133575439,0.8966137766838074,0.8966137766838074,0.0,140.79908752441406,151.0,55798.7734375,0.0,2303.366943359375,1.0,279.7431335449219,283.4399719238281,296.6320495605469,300.18023681640625,293.1499938964844,293.1499938964844,280.04998779296875,35519.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781322836875916,1.0,0.0,0.0,3.6054086685180655,3.6054322719573975,8.673658271618478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.8876953125,0.0,1480.5675048828125,1895.4371337890625,0.0,3199.074462890625,0.8950653076171875,1.0,0.0,3.0,1.0,0.0
18093420,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.9990000128746032,0.6759239435195923,0.5258907079696655,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8778102993965149,0.3966419696807861,0.3765877187252044,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8553188443183899,0.366234540939331,0.2573086321353912,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8376312851905823,0.3428176045417785,0.3263219594955444,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7380423545837402,0.2315160483121872,1.051888942718506,285.2716064453125,284.95001220703125,298.12274169921875,293.6706848144531,297.5887756347656,297.2971496582031,285.27215576171875,1.0,0.5701811909675598,0.4725714325904846,0.4725714325904846,1.0,1.0,-3.047399044036865,1.0743638277053833,1.973035335540772,0.3894373774528503,0.9255812764167786,0.9255812764167786,0.0,142.7466278076172,154.0,54995.26953125,0.0,2352.763916015625,1.0,280.04266357421875,283.6313171386719,296.6459045410156,300.1398620605469,293.1499938964844,293.1499938964844,279.75,34418.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710770010948181,1.0,0.0,0.0,3.66194224357605,3.66196608543396,8.947800438363629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.642578125,0.0,1534.62548828125,1895.4371337890625,0.0,3132.91357421875,0.906935214996338,1.0,0.0,3.0,1.0,0.0
18093480,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.9990000128746032,0.6759239435195923,0.5258907079696655,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8778102993965149,0.3966419696807861,0.3765877187252044,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.8553188443183899,0.366234540939331,0.2573086321353912,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8376312851905823,0.3428176045417785,0.3263219594955444,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7380423545837402,0.2315160483121872,1.051888942718506,285.2716064453125,284.95001220703125,298.12274169921875,293.6706848144531,297.5887756347656,297.2971496582031,285.27215576171875,1.0,0.5701811909675598,0.4725714325904846,0.4725714325904846,1.0,1.0,-3.047399044036865,1.0743638277053833,1.973035335540772,0.3894373774528503,0.9255812764167786,0.9255812764167786,0.0,142.7466278076172,154.0,54995.26953125,0.0,2352.763916015625,1.0,280.04266357421875,283.6313171386719,296.6459045410156,300.1398620605469,293.1499938964844,293.1499938964844,279.75,34418.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710770010948181,1.0,0.0,0.0,3.66194224357605,3.66196608543396,8.947800438363629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.642578125,0.0,1534.62548828125,1895.4371337890625,0.0,3132.91357421875,0.906935214996338,1.0,0.0,3.0,1.0,0.0
18093540,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9990000128746032,0.6769617199897766,0.531568169593811,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.8771125078201294,0.3995212614536285,0.3797621130943298,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.853630006313324,0.3674098551273346,0.2585118114948272,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8363429307937622,0.3443801403045654,0.3282282054424286,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7367221713066101,0.2323382347822189,1.0571281909942627,285.089111328125,284.95001220703125,298.1499938964844,293.6734619140625,297.5943603515625,297.29180908203125,285.0879821777344,1.0,0.5744449496269226,0.4713006317615509,0.4713006317615509,1.0,1.0,-3.068081855773926,1.0798492431640625,1.9882324934005733,0.3904139101505279,0.9274975061416626,0.9274975061416626,0.0,145.36195373535156,157.0,56734.79296875,0.0,2404.6162109375,1.0,279.756591796875,283.4194641113281,296.7170104980469,300.3900146484375,293.1499938964844,293.1499938964844,279.45001220703125,34936.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835724592208862,1.0,0.0,0.0,3.704989433288574,3.7050137519836426,9.159404044112308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4677734375,0.0,1587.1357421875,1895.4371337890625,0.0,3250.050537109375,0.9168331623077391,1.0,0.0,3.0,1.0,0.0
18093600,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9990000128746032,0.6769617199897766,0.531568169593811,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.8771125078201294,0.3995212614536285,0.3797621130943298,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.853630006313324,0.3674098551273346,0.2585118114948272,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8363429307937622,0.3443801403045654,0.3282282054424286,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7367221713066101,0.2323382347822189,1.0571281909942627,285.089111328125,284.95001220703125,298.1499938964844,293.6734619140625,297.5943603515625,297.29180908203125,285.0879821777344,1.0,0.5744449496269226,0.4713006317615509,0.4713006317615509,1.0,1.0,-3.068081855773926,1.0798492431640625,1.9882324934005733,0.3904139101505279,0.9274975061416626,0.9274975061416626,0.0,145.36195373535156,157.0,56734.79296875,0.0,2404.6162109375,1.0,279.756591796875,283.4194641113281,296.7170104980469,300.3900146484375,293.1499938964844,293.1499938964844,279.45001220703125,34936.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835724592208862,1.0,0.0,0.0,3.704989433288574,3.7050137519836426,9.159404044112308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4677734375,0.0,1587.1357421875,1895.4371337890625,0.0,3250.050537109375,0.9168331623077391,1.0,0.0,3.0,1.0,0.0
18093660,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6745254993438721,0.5399836301803589,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8739290833473206,0.4011940062046051,0.381651908159256,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8494937419891357,0.3672937750816345,0.2586883008480072,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8328341245651245,0.3448248207569122,0.3289638161659241,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7334105968475342,0.2323191314935684,1.058329701423645,284.9067687988281,284.95001220703125,298.1781311035156,293.6747741699219,297.5888671875,297.2692565917969,284.90625,1.0,0.578319251537323,0.469829648733139,0.469829648733139,1.0,1.0,-3.0830166339874268,1.0825905799865725,2.0004260540008545,0.3899080157279968,0.9170334339141846,0.9170334339141846,0.0,148.64273071289062,157.0,58333.26171875,0.0,2449.784423828125,1.0,279.4576416015625,283.2123718261719,296.72369384765625,300.5164489746094,293.1499938964844,293.1499938964844,279.45001220703125,35795.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952551484107971,1.0,0.0,0.0,3.714966297149658,3.7149910926818848,9.20880040666816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5908203125,0.0,1605.097900390625,1895.4371337890625,0.0,3359.31640625,0.9196136593818665,1.0,0.0,3.0,1.0,0.0
18093720,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6743785738945007,0.5403671264648438,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.873768150806427,0.4012584984302521,0.3817146718502044,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8492932915687561,0.367282509803772,0.2586821615695953,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.832661509513855,0.344836562871933,0.328978419303894,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7332479953765869,0.2323119193315506,1.0583206415176392,284.9062194824219,284.95001220703125,298.1793212890625,293.6748046875,297.5886535644531,297.268310546875,284.9058837890625,1.0,0.5784737467765808,0.4697683751583099,0.4697683751583099,1.0,1.0,-3.083552360534668,1.0826689004898071,2.000883340835572,0.3898684382438659,0.916881024837494,0.916881024837494,0.0,148.78733825683594,160.0,58346.3515625,0.0,2451.553955078125,1.0,279.4565734863281,283.2117614746094,296.7213439941406,300.5121765136719,293.1499938964844,293.1499938964844,279.1499938964844,35812.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954030871391296,1.0,0.0,0.0,3.714967966079712,3.71499252319336,9.2088083647468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.33984375,0.0,1605.227294921875,1895.4371337890625,0.0,3360.697509765625,0.9196333885192872,1.0,0.0,3.0,1.0,0.0
18093780,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.9990000128746032,0.6692157983779907,0.550183117389679,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8695535063743591,0.4025185704231262,0.3831052184104919,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8441047072410583,0.366618275642395,0.2583800256252289,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8281435370445251,0.3447811007499695,0.329143077135086,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.7289532423019409,0.2318305671215057,1.0572011470794678,284.74627685546875,284.95001220703125,298.2105407714844,293.6737060546875,297.5834045410156,297.24462890625,284.74688720703125,1.0,0.5821645855903625,0.4682361185550689,0.4682361185550689,1.0,1.0,-3.0955169200897217,1.084038496017456,2.0114786624908447,0.3886192142963409,0.896314263343811,0.896314263343811,0.0,152.4489288330078,148.0,59723.0078125,0.0,2493.506103515625,1.0,279.1567077636719,283.0286560058594,296.7108764648437,300.5938415527344,293.1499938964844,293.1499938964844,279.45001220703125,36856.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048884510993958,1.0,0.0,0.0,3.686267614364624,3.686292171478272,9.067071573554132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.1845703125,0.0,1580.36572265625,1895.4371337890625,0.0,3449.107666015625,0.9139012694358826,1.0,0.0,3.0,1.0,0.0
18093840,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.9990000128746032,0.6692157983779907,0.550183117389679,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8695535063743591,0.4025185704231262,0.3831052184104919,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8441047072410583,0.366618275642395,0.2583800256252289,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8281435370445251,0.3447811007499695,0.329143077135086,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74609375,0.7289532423019409,0.2318305671215057,1.0572011470794678,284.74627685546875,284.95001220703125,298.2105407714844,293.6737060546875,297.5834045410156,297.24462890625,284.74688720703125,1.0,0.5821645855903625,0.4682361185550689,0.4682361185550689,1.0,1.0,-3.0955169200897217,1.084038496017456,2.0114786624908447,0.3886192142963409,0.896314263343811,0.896314263343811,0.0,152.4489288330078,148.0,59723.0078125,0.0,2493.506103515625,1.0,279.1567077636719,283.0286560058594,296.7108764648437,300.5938415527344,293.1499938964844,293.1499938964844,279.45001220703125,36856.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048884510993958,1.0,0.0,0.0,3.686267614364624,3.686292171478272,9.067071573554132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.1845703125,0.0,1580.36572265625,1895.4371337890625,0.0,3449.107666015625,0.9139012694358826,1.0,0.0,3.0,1.0,0.0
18093900,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.6673786640167236,0.5501775145530701,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8700880408287048,0.4035086631774902,0.383803516626358,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8439561128616333,0.3666762411594391,0.258234292268753,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8281842470169067,0.345040887594223,0.3291917741298675,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7287445664405823,0.2317365556955337,1.0562087297439575,284.8869323730469,284.95001220703125,298.226806640625,293.6723022460937,297.5853576660156,297.2395935058594,284.8951110839844,1.0,0.5817718505859375,0.4674699902534485,0.4674699902534485,1.0,1.0,-3.095056772232056,1.0821516513824463,2.0129051208496094,0.3870322704315185,0.9009818434715272,0.9009818434715272,0.0,152.43841552734375,148.0,58553.18359375,0.0,2492.572998046875,1.0,279.4026794433594,283.1928405761719,296.6482238769531,300.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,36536.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992124199867249,1.0,0.0,0.0,3.6752617359161377,3.675286054611206,9.013008934743992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.97265625,0.0,1565.497802734375,1895.4371337890625,0.0,3396.241943359375,0.9115070700645448,1.0,0.0,3.0,1.0,0.0
18093960,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9990000128746032,0.6672949194908142,0.5461218953132629,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8730965852737427,0.4048981666564941,0.3849019110202789,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8461335897445679,0.3671701848506927,0.2584132850170135,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8303924798965454,0.3456542491912842,0.3295781016349792,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7304056286811829,0.2318992614746093,1.0561981201171875,284.93475341796875,284.95001220703125,298.2434997558594,293.6703186035156,297.5910339355469,297.2401428222656,284.935302734375,1.0,0.5804460644721985,0.4667990803718567,0.4667990803718567,1.0,1.0,-3.092171669006348,1.079513669013977,2.01265811920166,0.3850828111171722,0.9030289053916932,0.9030289053916932,0.0,151.00482177734375,136.0,58331.6796875,0.0,2479.536865234375,1.0,279.4442749023437,283.2366943359375,296.6441345214844,300.3758850097656,293.1499938964844,293.1499938964844,279.1499938964844,36208.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963159918785095,1.0,0.0,0.0,3.674700736999512,3.67472505569458,9.01025828170532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.505859375,0.0,1562.39111328125,1895.4371337890625,0.0,3369.219970703125,0.9109898209571838,1.0,0.0,3.0,1.0,0.0
18094020,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.9990000128746032,0.6685976386070251,0.5321440696716309,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8823643922805786,0.4069446623325348,0.386904776096344,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8534513115882874,0.3673647940158844,0.2586250901222229,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8376213312149048,0.3462528884410858,0.3301896750926971,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7361969947814941,0.2318604290485382,1.055840015411377,284.76336669921875,284.95001220703125,298.2780456542969,293.664794921875,297.5996398925781,297.2366943359375,284.7621765136719,1.0,0.5754976868629456,0.4654572010040283,0.4654572010040283,1.0,1.0,-3.0783491134643555,1.0710896253585815,2.0072593688964844,0.3799020946025848,0.8834057450294495,0.8834057450294495,0.0,145.98329162597656,139.0,59146.61328125,0.0,2427.07568359375,1.0,279.1590270996094,283.0465087890625,296.6840515136719,300.52996826171875,293.1499938964844,293.1499938964844,279.45001220703125,37079.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035881757736206,1.0,0.0,0.0,3.638669490814209,3.638693571090698,8.834429650050879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.01171875,0.0,1528.6478271484375,1895.4371337890625,0.0,3437.00830078125,0.9034403562545776,1.0,0.0,3.0,1.0,0.0
18094080,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.9990000128746032,0.6685976386070251,0.5321440696716309,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.8823643922805786,0.4069446623325348,0.386904776096344,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8534513115882874,0.3673647940158844,0.2586250901222229,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8376213312149048,0.3462528884410858,0.3301896750926971,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7361969947814941,0.2318604290485382,1.055840015411377,284.76336669921875,284.95001220703125,298.2780456542969,293.664794921875,297.5996398925781,297.2366943359375,284.7621765136719,1.0,0.5754976868629456,0.4654572010040283,0.4654572010040283,1.0,1.0,-3.0783491134643555,1.0710896253585815,2.0072593688964844,0.3799020946025848,0.8834057450294495,0.8834057450294495,0.0,145.98329162597656,139.0,59146.61328125,0.0,2427.07568359375,1.0,279.1590270996094,283.0465087890625,296.6840515136719,300.52996826171875,293.1499938964844,293.1499938964844,279.45001220703125,37079.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035881757736206,1.0,0.0,0.0,3.638669490814209,3.638693571090698,8.834429650050879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.01171875,0.0,1528.6478271484375,1895.4371337890625,0.0,3437.00830078125,0.9034403562545776,1.0,0.0,3.0,1.0,0.0
18094140,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.6733545660972595,0.5241982340812683,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8885793685913086,0.4096489548683166,0.3890320360660553,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8579514622688293,0.3682160377502441,0.258901983499527,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8421605229377747,0.3473865687847137,0.3308885395526886,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7397091388702393,0.2322472780942917,1.0561307668685913,284.9361572265625,284.95001220703125,298.3140563964844,293.6572570800781,297.6156005859375,297.2435302734375,284.9371337890625,1.0,0.5735039114952087,0.4641153514385223,0.4641153514385223,1.0,1.0,-3.072852611541748,1.065976858139038,2.00687575340271,0.3757443726062774,0.8894438743591309,0.8894438743591309,0.0,143.25762939453125,142.0,57580.234375,0.0,2402.549560546875,1.0,279.443115234375,283.2411499023437,296.6241149902344,300.3101501464844,293.1499938964844,293.1499938964844,279.75,36349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893815815448761,1.0,0.0,0.0,3.6213459968566895,3.621369600296021,8.750508868615725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.46875,0.0,1504.1187744140625,1895.4371337890625,0.0,3345.873779296875,0.8991740345954895,1.0,0.0,3.0,1.0,0.0
18094200,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9990000128746032,0.6733545660972595,0.5241982340812683,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8885793685913086,0.4096489548683166,0.3890320360660553,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8579514622688293,0.3682160377502441,0.258901983499527,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8421605229377747,0.3473865687847137,0.3308885395526886,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7397091388702393,0.2322472780942917,1.0561307668685913,284.9361572265625,284.95001220703125,298.3140563964844,293.6572570800781,297.6156005859375,297.2435302734375,284.9371337890625,1.0,0.5735039114952087,0.4641153514385223,0.4641153514385223,1.0,1.0,-3.072852611541748,1.065976858139038,2.00687575340271,0.3757443726062774,0.8894438743591309,0.8894438743591309,0.0,143.25762939453125,142.0,57580.234375,0.0,2402.549560546875,1.0,279.443115234375,283.2411499023437,296.6241149902344,300.3101501464844,293.1499938964844,293.1499938964844,279.75,36349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893815815448761,1.0,0.0,0.0,3.6213459968566895,3.621369600296021,8.750508868615725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.46875,0.0,1504.1187744140625,1895.4371337890625,0.0,3345.873779296875,0.8991740345954895,1.0,0.0,3.0,1.0,0.0
18094260,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9990000128746032,0.6799810528755188,0.5192348957061768,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8939726948738098,0.4132751226425171,0.3922051787376404,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8618173599243164,0.370011419057846,0.259975254535675,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8460184335708618,0.3493325710296631,0.3325038254261017,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7427298426628113,0.2332715094089508,1.0598461627960205,285.11346435546875,284.95001220703125,298.351318359375,293.6478271484375,297.6422424316406,297.265380859375,285.1139221191406,1.0,0.5735746622085571,0.4632684588432312,0.4632684588432312,1.0,1.0,-3.07839035987854,1.0662323236465454,2.012157917022705,0.3747518062591553,0.9077675938606262,0.9077675938606262,0.0,141.94448852539062,145.0,56283.296875,0.0,2405.99609375,1.0,279.7427978515625,283.4339294433594,296.611083984375,300.1991882324219,293.1499938964844,293.1499938964844,279.45001220703125,35327.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840158581733704,1.0,0.0,0.0,3.643524408340454,3.643548250198364,8.858020237312303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.412109375,0.0,1520.9530029296875,1895.4371337890625,0.0,3254.202880859375,0.9034308791160583,1.0,0.0,3.0,1.0,0.0
18094320,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9990000128746032,0.6799810528755188,0.5192348957061768,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8939726948738098,0.4132751226425171,0.3922051787376404,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8618173599243164,0.370011419057846,0.259975254535675,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8460184335708618,0.3493325710296631,0.3325038254261017,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7427298426628113,0.2332715094089508,1.0598461627960205,285.11346435546875,284.95001220703125,298.351318359375,293.6478271484375,297.6422424316406,297.265380859375,285.1139221191406,1.0,0.5735746622085571,0.4632684588432312,0.4632684588432312,1.0,1.0,-3.07839035987854,1.0662323236465454,2.012157917022705,0.3747518062591553,0.9077675938606262,0.9077675938606262,0.0,141.94448852539062,145.0,56283.296875,0.0,2405.99609375,1.0,279.7427978515625,283.4339294433594,296.611083984375,300.1991882324219,293.1499938964844,293.1499938964844,279.45001220703125,35327.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840158581733704,1.0,0.0,0.0,3.643524408340454,3.643548250198364,8.858020237312303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.412109375,0.0,1520.9530029296875,1895.4371337890625,0.0,3254.202880859375,0.9034308791160583,1.0,0.0,3.0,1.0,0.0
18094380,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.6839890480041504,0.5188245177268982,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8964527249336243,0.4159346222877502,0.3950682580471039,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8629188537597656,0.3707342445850372,0.2607739269733429,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8473409414291382,0.350439578294754,0.3338685631752014,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7436078190803528,0.2337385267019271,1.062995433807373,284.936767578125,284.95001220703125,298.3897705078125,293.6366271972656,297.6600036621094,297.2731018066406,284.9360656738281,1.0,0.5750188231468201,0.4624215960502624,0.4624215960502624,1.0,1.0,-3.0877275466918945,1.0679851770401,2.019742488861084,0.3745788931846618,0.8996748328208923,0.8996748328208923,0.0,142.20391845703125,148.0,57586.91796875,0.0,2424.83447265625,1.0,279.4566650390625,283.2304077148437,296.6661682128906,300.4029235839844,293.1499938964844,293.1499938964844,279.1499938964844,35948.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935062289237976,1.0,0.0,0.0,3.649264097213745,3.6492881774902335,8.885950251169561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.6630859375,0.0,1531.9637451171875,1895.4371337890625,0.0,3342.9814453125,0.9050325751304626,1.0,0.0,3.0,1.0,0.0
