time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9990000128746032,0.6839890480041504,0.5188245177268982,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8964527249336243,0.4159346222877502,0.3950682580471039,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8629188537597656,0.3707342445850372,0.2607739269733429,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8473409414291382,0.350439578294754,0.3338685631752014,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7436078190803528,0.2337385267019271,1.062995433807373,284.936767578125,284.95001220703125,298.3897705078125,293.6366271972656,297.6600036621094,297.2731018066406,284.9360656738281,1.0,0.5750188231468201,0.4624215960502624,0.4624215960502624,1.0,1.0,-3.0877275466918945,1.0679851770401,2.019742488861084,0.3745788931846618,0.8996748328208923,0.8996748328208923,0.0,142.20391845703125,148.0,57586.91796875,0.0,2424.83447265625,1.0,279.4566650390625,283.2304077148437,296.6661682128906,300.4029235839844,293.1499938964844,293.1499938964844,279.1499938964844,35948.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935062289237976,1.0,0.0,0.0,3.649264097213745,3.6492881774902335,8.885950251169561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.6630859375,0.0,1531.9637451171875,1895.4371337890625,0.0,3342.9814453125,0.9050325751304626,1.0,0.0,3.0,1.0,0.0
18094500,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9990000128746032,0.6844868063926697,0.5205900073051453,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8961912393569946,0.4168457388877868,0.3960762023925781,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.8620035648345947,0.3706302642822265,0.2608240246772766,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8466607928276062,0.3506007790565491,0.3341647982597351,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7428770661354065,0.2336804121732711,1.0632827281951904,284.8043212890625,284.95001220703125,298.40936279296875,293.6304016113281,297.6632385253906,297.2681884765625,284.7969055175781,1.0,0.5759953856468201,0.4619981348514557,0.4619981348514557,1.0,1.0,-3.091824531555176,1.0686366558074951,2.0231878757476807,0.3743346631526947,0.8884410858154297,0.8884410858154297,0.0,142.91502380371094,148.0,58712.359375,0.0,2436.283203125,1.0,279.1997985839844,283.07196044921875,296.6844482421875,300.5570373535156,293.1499938964844,293.1499938964844,279.1499938964844,36474.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002012014389038,1.0,0.0,0.0,3.639495611190796,3.639519453048706,8.838441090119886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.1923828125,0.0,1525.052978515625,1895.4371337890625,0.0,3405.459716796875,0.903004825115204,1.0,0.0,3.0,1.0,0.0
18094560,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.9990000128746032,0.6841686964035034,0.5233469009399414,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8951689600944519,0.4175819456577301,0.3968532085418701,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8603501319885254,0.3703312277793884,0.2606853246688843,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.8452969193458557,0.3505861461162567,0.3342415690422058,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.7415345907211304,0.2334735095500946,1.0627665519714355,284.7694396972656,284.95001220703125,298.42919921875,293.6238098144531,297.66357421875,297.2588806152344,284.7699890136719,1.0,0.5770595073699951,0.4613781273365021,0.4613781273365021,1.0,1.0,-3.095378875732422,1.0686664581298828,2.026712417602539,0.3735144436359405,0.8805087208747864,0.8805087208747864,0.0,143.9095458984375,151.0,58784.0703125,0.0,2448.2353515625,1.0,279.15643310546875,283.04010009765625,296.6591796875,300.4873046875,293.1499938964844,293.1499938964844,279.45001220703125,36944.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028767943382264,1.0,0.0,0.0,3.617419481277466,3.617443323135376,8.731543630347005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.4033203125,0.0,1504.22314453125,1895.4371337890625,0.0,3430.38525390625,0.8985893726348877,1.0,0.0,3.0,1.0,0.0
18094620,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.6846983432769775,0.5283746123313904,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8938958644866943,0.4202201664447784,0.3990090191364288,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8578411340713501,0.3709490597248077,0.2608624100685119,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8432260155677795,0.3515206575393677,0.3348586559295654,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7393815517425537,0.2337057590484619,1.0630332231521606,284.9646301269531,284.95001220703125,298.4695129394531,293.6094970703125,297.6734924316406,297.2540588378906,284.9662170410156,1.0,0.5795464515686035,0.4601381421089172,0.4601381421089172,1.0,1.0,-3.105283260345459,1.0697643756866455,2.0355186462402344,0.3719252049922943,0.8893256187438965,0.8893256187438965,0.0,145.85499572753906,154.0,57549.140625,0.0,2477.302490234375,1.0,279.44293212890625,283.2520446777344,296.5838928222656,300.2638854980469,293.1499938964844,293.1499938964844,279.75,36128.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942574858665466,1.0,0.0,0.0,3.6081082820892334,3.608131885528565,8.686652108735871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.41943359375,0.0,1488.010498046875,1895.4371337890625,0.0,3349.99951171875,0.8960708379745483,1.0,0.0,3.0,1.0,0.0
18094680,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.6846983432769775,0.5283746123313904,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8938958644866943,0.4202201664447784,0.3990090191364288,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8578411340713501,0.3709490597248077,0.2608624100685119,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8432260155677795,0.3515206575393677,0.3348586559295654,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7393815517425537,0.2337057590484619,1.0630332231521606,284.9646301269531,284.95001220703125,298.4695129394531,293.6094970703125,297.6734924316406,297.2540588378906,284.9662170410156,1.0,0.5795464515686035,0.4601381421089172,0.4601381421089172,1.0,1.0,-3.105283260345459,1.0697643756866455,2.0355186462402344,0.3719252049922943,0.8893256187438965,0.8893256187438965,0.0,145.85499572753906,154.0,57549.140625,0.0,2477.302490234375,1.0,279.44293212890625,283.2520446777344,296.5838928222656,300.2638854980469,293.1499938964844,293.1499938964844,279.75,36128.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942574858665466,1.0,0.0,0.0,3.6081082820892334,3.608131885528565,8.686652108735871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.41943359375,0.0,1488.010498046875,1895.4371337890625,0.0,3349.99951171875,0.8960708379745483,1.0,0.0,3.0,1.0,0.0
18094740,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9990000128746032,0.6868841052055359,0.5318368077278137,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8944319486618042,0.4239099323749542,0.4023252725601196,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8571665287017822,0.3726712763309479,0.261942058801651,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8427744507789612,0.3533889055252075,0.3364837765693664,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7386958003044128,0.2346559315919876,1.066814661026001,285.151611328125,284.95001220703125,298.510498046875,293.5938720703125,297.692626953125,297.26287841796875,285.1523742675781,1.0,0.5826832056045532,0.45889812707901,0.45889812707901,1.0,1.0,-3.121224164962769,1.0731959342956543,2.0480282306671143,0.3711703717708587,0.9105485081672668,0.9105485081672668,0.0,147.56105041503906,157.0,56514.66015625,0.0,2516.84228515625,1.0,279.74273681640625,283.45220947265625,296.5651550292969,300.1639709472656,293.1499938964844,293.1499938964844,279.45001220703125,35067.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860605359077454,1.0,0.0,0.0,3.640042781829834,3.640066623687744,8.841099656820006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4443359375,0.0,1515.160888671875,1895.4371337890625,0.0,3273.34765625,0.9024737477302552,1.0,0.0,3.0,1.0,0.0
18094800,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9990000128746032,0.6868841052055359,0.5318368077278137,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8944319486618042,0.4239099323749542,0.4023252725601196,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8571665287017822,0.3726712763309479,0.261942058801651,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8427744507789612,0.3533889055252075,0.3364837765693664,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7386958003044128,0.2346559315919876,1.066814661026001,285.151611328125,284.95001220703125,298.510498046875,293.5938720703125,297.692626953125,297.26287841796875,285.1523742675781,1.0,0.5826832056045532,0.45889812707901,0.45889812707901,1.0,1.0,-3.121224164962769,1.0731959342956543,2.0480282306671143,0.3711703717708587,0.9105485081672668,0.9105485081672668,0.0,147.56105041503906,157.0,56514.66015625,0.0,2516.84228515625,1.0,279.74273681640625,283.45220947265625,296.5651550292969,300.1639709472656,293.1499938964844,293.1499938964844,279.45001220703125,35067.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860605359077454,1.0,0.0,0.0,3.640042781829834,3.640066623687744,8.841099656820006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4443359375,0.0,1515.160888671875,1895.4371337890625,0.0,3273.34765625,0.9024737477302552,1.0,0.0,3.0,1.0,0.0
18094860,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.6867949366569519,0.5370489954948425,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8937106728553772,0.4266227185726166,0.4053150117397308,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8553159236907959,0.373365044593811,0.2627654075622558,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8412700891494751,0.3544485569000244,0.3378678262233734,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7371804714202881,0.2351050823926925,1.0701719522476196,284.9804077148437,284.95001220703125,298.5520324707031,293.5770263671875,297.7024841308594,297.2575988769531,284.97979736328125,1.0,0.5862106084823608,0.4575990438461303,0.4575990438461303,1.0,1.0,-3.137778282165528,1.07667076587677,2.061107635498047,0.370575875043869,0.9055724143981934,0.9055724143981934,0.0,149.87242126464844,160.0,58050.640625,0.0,2561.173583984375,1.0,279.4566650390625,283.2525939941406,296.61444091796875,300.3773193359375,293.1499938964844,293.1499938964844,279.1499938964844,35639.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897132396697998,1.0,0.0,0.0,3.6570796966552734,3.657103538513184,8.924052394831961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.341796875,0.0,1538.3587646484375,1895.4371337890625,0.0,3376.83935546875,0.9065726399421692,1.0,0.0,3.0,1.0,0.0
18094920,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.6867949366569519,0.5370489954948425,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8937106728553772,0.4266227185726166,0.4053150117397308,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8553159236907959,0.373365044593811,0.2627654075622558,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8412700891494751,0.3544485569000244,0.3378678262233734,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7371804714202881,0.2351050823926925,1.0701719522476196,284.9804077148437,284.95001220703125,298.5520324707031,293.5770263671875,297.7024841308594,297.2575988769531,284.97979736328125,1.0,0.5862106084823608,0.4575990438461303,0.4575990438461303,1.0,1.0,-3.137778282165528,1.07667076587677,2.061107635498047,0.370575875043869,0.9055724143981934,0.9055724143981934,0.0,149.87242126464844,160.0,58050.640625,0.0,2561.173583984375,1.0,279.4566650390625,283.2525939941406,296.61444091796875,300.3773193359375,293.1499938964844,293.1499938964844,279.1499938964844,35639.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897132396697998,1.0,0.0,0.0,3.6570796966552734,3.657103538513184,8.924052394831961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.341796875,0.0,1538.3587646484375,1895.4371337890625,0.0,3376.83935546875,0.9065726399421692,1.0,0.0,3.0,1.0,0.0
18094980,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9990000128746032,0.6832362413406372,0.545245349407196,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8904606699943542,0.428273856639862,0.4071560502052307,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.851044774055481,0.3729372024536133,0.2626915574073791,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8375607132911682,0.354546844959259,0.3382408320903778,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7337138056755066,0.2348175793886184,1.0700745582580566,284.816162109375,284.95001220703125,298.593994140625,293.5591125488281,297.70379638671875,297.2392883300781,284.8161315917969,1.0,0.589638888835907,0.4562999904155731,0.4562999904155731,1.0,1.0,-3.1500935554504395,1.078406810760498,2.0716867446899414,0.3698151409626007,0.8894816040992737,0.8894816040992737,0.0,153.02386474609375,163.0,59434.37890625,0.0,2602.130859375,1.0,279.15850830078125,283.0634155273437,296.59967041015625,300.4659118652344,293.1499938964844,293.1499938964844,279.45001220703125,36566.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077841639518738,1.0,0.0,0.0,3.638737201690674,3.638761281967163,8.834758205011894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.732421875,0.0,1524.8973388671875,1895.4371337890625,0.0,3476.028564453125,0.9030953645706176,1.0,0.0,3.0,1.0,0.0
18095040,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9990000128746032,0.6832362413406372,0.545245349407196,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8904606699943542,0.428273856639862,0.4071560502052307,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.851044774055481,0.3729372024536133,0.2626915574073791,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8375607132911682,0.354546844959259,0.3382408320903778,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7337138056755066,0.2348175793886184,1.0700745582580566,284.816162109375,284.95001220703125,298.593994140625,293.5591125488281,297.70379638671875,297.2392883300781,284.8161315917969,1.0,0.589638888835907,0.4562999904155731,0.4562999904155731,1.0,1.0,-3.1500935554504395,1.078406810760498,2.0716867446899414,0.3698151409626007,0.8894816040992737,0.8894816040992737,0.0,153.02386474609375,163.0,59434.37890625,0.0,2602.130859375,1.0,279.15850830078125,283.0634155273437,296.59967041015625,300.4659118652344,293.1499938964844,293.1499938964844,279.45001220703125,36566.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077841639518738,1.0,0.0,0.0,3.638737201690674,3.638761281967163,8.834758205011894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.732421875,0.0,1524.8973388671875,1895.4371337890625,0.0,3476.028564453125,0.9030953645706176,1.0,0.0,3.0,1.0,0.0
18095100,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.6815431714057922,0.5494276285171509,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8887906670570374,0.4293963313102722,0.4080390036106109,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.848879873752594,0.3730267882347107,0.2626214921474457,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8356574177742004,0.3548203110694885,0.3383676409721374,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7318930625915527,0.234780728816986,1.0696302652359009,284.9524841308594,284.95001220703125,298.6150817871094,293.5498352050781,297.70751953125,297.2347412109375,284.9608459472656,1.0,0.5912998914718628,0.4556504487991333,0.4556504487991333,1.0,1.0,-3.1557154655456543,1.07905113697052,2.076664447784424,0.3693770468235016,0.8960818648338318,0.8960818648338318,0.0,154.623046875,163.0,58355.15234375,0.0,2621.7958984375,1.0,279.4023132324219,283.22222900390625,296.5307006835937,300.22882080078125,293.1499938964844,293.1499938964844,279.45001220703125,36204.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027180075645448,1.0,0.0,0.0,3.634192943572998,3.634216785430908,8.812704663796467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1982421875,0.0,1517.1783447265625,1895.4371337890625,0.0,3428.906982421875,0.9021135568618774,1.0,0.0,3.0,1.0,0.0
18095160,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.6805412769317627,0.5526672005653381,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8879786729812622,0.430915892124176,0.4093513786792755,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8475514650344849,0.3735365569591522,0.2628832757472992,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8344981074333191,0.3554383218288421,0.3388532996177673,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7307021021842957,0.2349794059991836,1.0702656507492063,285.00506591796875,284.95001220703125,298.63623046875,293.54034423828125,297.71453857421875,297.2352600097656,285.006103515625,1.0,0.5930270552635193,0.4549593329429626,0.4549593329429626,1.0,1.0,-3.162848472595215,1.0801823139190674,2.0826661586761475,0.3690559566020965,0.9006969928741455,0.9006969928741455,0.0,155.9846954345703,151.0,58290.20703125,0.0,2643.236572265625,1.0,279.4443054199219,283.2682189941406,296.5194702148437,300.2454528808594,293.1499938964844,293.1499938964844,279.75,35810.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003900289535522,1.0,0.0,0.0,3.641492128372192,3.6415162086486816,8.848141419548483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.5986328125,0.0,1522.305908203125,1895.4371337890625,0.0,3407.219970703125,0.9033010601997375,1.0,0.0,3.0,1.0,0.0
18095220,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9990000128746032,0.6813846826553345,0.5456267595291138,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.894234299659729,0.4345265626907348,0.4124915897846222,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8520334959030151,0.3751654326915741,0.2638212144374847,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8389471173286438,0.3571929931640625,0.3402651250362396,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7341364026069641,0.2357751429080963,1.0728222131729126,285.171142578125,284.95001220703125,298.6785583496094,293.52081298828125,297.7333679199219,297.2440490722656,285.17071533203125,1.0,0.5914827585220337,0.4535771608352661,0.4535771608352661,1.0,1.0,-3.164078950881958,1.0774005651474,2.086678504943848,0.3660691380500793,0.9226418733596802,0.9226418733596802,0.0,153.74581909179688,154.0,57090.15625,0.0,2633.59033203125,1.0,279.7430725097656,283.4509582519531,296.49468994140625,300.13580322265625,293.1499938964844,293.1499938964844,279.45001220703125,34904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928225040435791,1.0,0.0,0.0,3.6802704334259033,3.680294752120972,9.037593144967104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.376953125,0.0,1558.8399658203125,1895.4371337890625,0.0,3336.593505859375,0.9113538265228271,1.0,0.0,3.0,1.0,0.0
18095280,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9990000128746032,0.6813846826553345,0.5456267595291138,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.894234299659729,0.4345265626907348,0.4124915897846222,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8520334959030151,0.3751654326915741,0.2638212144374847,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.8389471173286438,0.3571929931640625,0.3402651250362396,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7341364026069641,0.2357751429080963,1.0728222131729126,285.171142578125,284.95001220703125,298.6785583496094,293.52081298828125,297.7333679199219,297.2440490722656,285.17071533203125,1.0,0.5914827585220337,0.4535771608352661,0.4535771608352661,1.0,1.0,-3.164078950881958,1.0774005651474,2.086678504943848,0.3660691380500793,0.9226418733596802,0.9226418733596802,0.0,153.74581909179688,154.0,57090.15625,0.0,2633.59033203125,1.0,279.7430725097656,283.4509582519531,296.49468994140625,300.13580322265625,293.1499938964844,293.1499938964844,279.45001220703125,34904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928225040435791,1.0,0.0,0.0,3.6802704334259033,3.680294752120972,9.037593144967104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.376953125,0.0,1558.8399658203125,1895.4371337890625,0.0,3336.593505859375,0.9113538265228271,1.0,0.0,3.0,1.0,0.0
18095340,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.6823448538780212,0.5431803464889526,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8976619839668274,0.4370763003826141,0.4152401387691498,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8539502024650574,0.375692069530487,0.2644640803337097,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8410135507583618,0.3580767810344696,0.341395229101181,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.735617995262146,0.2360655069351196,1.0750014781951904,284.98211669921875,284.95001220703125,298.7208251953125,293.5007019042969,297.74615478515625,297.2437438964844,284.98052978515625,1.0,0.5920486450195312,0.4521949887275696,0.4521949887275696,1.0,1.0,-3.1691830158233643,1.076183557510376,2.0929994583129883,0.3625962436199188,0.9169406294822692,0.9169406294822692,0.0,153.10740661621094,157.0,58431.1328125,0.0,2640.27490234375,1.0,279.4587097167969,283.2369689941406,296.5336608886719,300.3243408203125,293.1499938964844,293.1499938964844,279.1499938964844,35559.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031797647476196,1.0,0.0,0.0,3.69996976852417,3.6999940872192383,9.134601555160772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.501953125,0.0,1586.13671875,1895.4371337890625,0.0,3433.20654296875,0.916128158569336,1.0,0.0,3.0,1.0,0.0
18095400,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.6823448538780212,0.5431803464889526,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8976619839668274,0.4370763003826141,0.4152401387691498,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8539502024650574,0.375692069530487,0.2644640803337097,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8410135507583618,0.3580767810344696,0.341395229101181,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.735617995262146,0.2360655069351196,1.0750014781951904,284.98211669921875,284.95001220703125,298.7208251953125,293.5007019042969,297.74615478515625,297.2437438964844,284.98052978515625,1.0,0.5920486450195312,0.4521949887275696,0.4521949887275696,1.0,1.0,-3.1691830158233643,1.076183557510376,2.0929994583129883,0.3625962436199188,0.9169406294822692,0.9169406294822692,0.0,153.10740661621094,157.0,58431.1328125,0.0,2640.27490234375,1.0,279.4587097167969,283.2369689941406,296.5336608886719,300.3243408203125,293.1499938964844,293.1499938964844,279.1499938964844,35559.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031797647476196,1.0,0.0,0.0,3.69996976852417,3.6999940872192383,9.134601555160772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.501953125,0.0,1586.13671875,1895.4371337890625,0.0,3433.20654296875,0.916128158569336,1.0,0.0,3.0,1.0,0.0
18095460,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.9990000128746032,0.6801565289497375,0.5465274453163147,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8969860076904297,0.4385794699192047,0.4168840050697326,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8520073890686035,0.3750940263271332,0.2642316520214081,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8395012617111206,0.3579950332641601,0.3415430784225464,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.733988881111145,0.2356105297803878,1.0738940238952637,284.7991943359375,284.95001220703125,298.762939453125,293.48016357421875,297.7514038085937,297.23193359375,284.79888916015625,1.0,0.5933975577354431,0.4510096907615661,0.4510096907615661,1.0,1.0,-3.173750162124634,1.0751501321792605,2.098600149154663,0.3599395155906677,0.8990674018859863,0.8990674018859863,0.0,154.3459930419922,160.0,59667.05078125,0.0,2656.064697265625,1.0,279.1571044921875,283.03106689453125,296.5168151855469,300.40093994140625,293.1499938964844,293.1499938964844,278.8500061035156,36560.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129949808120728,1.0,0.0,0.0,3.68237042427063,3.682394742965698,9.047909088621964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3583984375,0.0,1573.7147216796875,1895.4371337890625,0.0,3524.377197265625,0.9128268361091614,1.0,0.0,3.0,1.0,0.0
18095520,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.9990000128746032,0.6801565289497375,0.5465274453163147,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.8969860076904297,0.4385794699192047,0.4168840050697326,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8520073890686035,0.3750940263271332,0.2642316520214081,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8395012617111206,0.3579950332641601,0.3415430784225464,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.733988881111145,0.2356105297803878,1.0738940238952637,284.7991943359375,284.95001220703125,298.762939453125,293.48016357421875,297.7514038085937,297.23193359375,284.79888916015625,1.0,0.5933975577354431,0.4510096907615661,0.4510096907615661,1.0,1.0,-3.173750162124634,1.0751501321792605,2.098600149154663,0.3599395155906677,0.8990674018859863,0.8990674018859863,0.0,154.3459930419922,160.0,59667.05078125,0.0,2656.064697265625,1.0,279.1571044921875,283.03106689453125,296.5168151855469,300.40093994140625,293.1499938964844,293.1499938964844,278.8500061035156,36560.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129949808120728,1.0,0.0,0.0,3.68237042427063,3.682394742965698,9.047909088621964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3583984375,0.0,1573.7147216796875,1895.4371337890625,0.0,3524.377197265625,0.9128268361091614,1.0,0.0,3.0,1.0,0.0
18095580,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.9990000128746032,0.6755468845367432,0.5526014566421509,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.8944570422172546,0.4396911263465881,0.418067455291748,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.8483597040176392,0.37408447265625,0.2636347115039825,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.8363558650016785,0.3575107157230377,0.3412324488162994,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.7308335304260254,0.2347434759140014,1.0707632303237915,284.6491394042969,284.95001220703125,298.8047180175781,293.4594116210937,297.7548828125,297.2177429199219,284.6501770019531,1.0,0.595145046710968,0.4498243927955627,0.4498243927955627,1.0,1.0,-3.177620649337769,1.0738122463226318,2.1038084030151367,0.3575830161571502,0.8723021745681763,0.8723021745681763,0.0,156.47811889648438,148.0,60643.1953125,0.0,2675.35107421875,1.0,278.85711669921875,282.8589782714844,296.4877319335937,300.43817138671875,293.1499938964844,293.1499938964844,279.1499938964844,37740.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206657409667968,1.0,0.0,0.0,3.620707035064697,3.6207311153411865,8.747421702537395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6044921875,0.0,1513.7403564453125,1895.4371337890625,0.0,3595.30126953125,0.8998776078224182,1.0,0.0,3.0,1.0,0.0
18095640,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64923095703125,0.9990000128746032,0.6755468845367432,0.5526014566421509,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.8944570422172546,0.4396911263465881,0.418067455291748,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.8483597040176392,0.37408447265625,0.2636347115039825,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.8363558650016785,0.3575107157230377,0.3412324488162994,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.7308335304260254,0.2347434759140014,1.0707632303237915,284.6491394042969,284.95001220703125,298.8047180175781,293.4594116210937,297.7548828125,297.2177429199219,284.6501770019531,1.0,0.595145046710968,0.4498243927955627,0.4498243927955627,1.0,1.0,-3.177620649337769,1.0738122463226318,2.1038084030151367,0.3575830161571502,0.8723021745681763,0.8723021745681763,0.0,156.47811889648438,148.0,60643.1953125,0.0,2675.35107421875,1.0,278.85711669921875,282.8589782714844,296.4877319335937,300.43817138671875,293.1499938964844,293.1499938964844,279.1499938964844,37740.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206657409667968,1.0,0.0,0.0,3.620707035064697,3.6207311153411865,8.747421702537395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6044921875,0.0,1513.7403564453125,1895.4371337890625,0.0,3595.30126953125,0.8998776078224182,1.0,0.0,3.0,1.0,0.0
18095700,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.9990000128746032,0.673931360244751,0.5511342287063599,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8957465291023254,0.4406690299510956,0.4187096059322357,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8488162159919739,0.3740118145942688,0.2633756697177887,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8369420170783997,0.3576021492481231,0.3410888016223907,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7310417294502258,0.2344882041215896,1.0689078569412231,284.7928161621094,284.95001220703125,298.825439453125,293.4490051269531,297.7593994140625,297.2151184082031,284.8010559082031,1.0,0.5939954519271851,0.449231743812561,0.449231743812561,1.0,1.0,-3.1739296913146973,1.0709664821624756,2.1029632091522217,0.3557678461074829,0.8739937543869019,0.8739937543869019,0.0,155.85498046875,148.0,59308.40625,0.0,2664.60791015625,1.0,279.1009216308594,283.02606201171875,296.41778564453125,300.1840515136719,293.1499938964844,293.1499938964844,279.1499938964844,37370.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914377212524414,1.0,0.0,0.0,3.5940213203430176,3.5940449237823486,8.618954439043591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6767578125,0.0,1481.8734130859375,1895.4371337890625,0.0,3537.180419921875,0.8939942121505737,1.0,0.0,3.0,1.0,0.0
18095760,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.6739821434020996,0.5457746386528015,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.899561882019043,0.4420813620090484,0.4197980165481567,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8515795469284058,0.3743939101696014,0.2634582817554474,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8396874070167542,0.3580732047557831,0.3413128852844238,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7330890893936157,0.2345183789730072,1.0681604146957395,284.8456115722656,284.95001220703125,298.84600830078125,293.4385681152344,297.7666015625,297.2167358398437,284.8465881347656,1.0,0.592033326625824,0.4486750066280365,0.4486750066280365,1.0,1.0,-3.168267011642456,1.0674386024475098,2.1008284091949463,0.3538326025009155,0.8733164668083191,0.8733164668083191,0.0,153.89341735839844,151.0,58941.1171875,0.0,2642.7470703125,1.0,279.1436462402344,283.07647705078125,296.4053039550781,300.18170166015625,293.1499938964844,293.1499938964844,279.45001220703125,36982.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107801914215088,1.0,0.0,0.0,3.579556941986084,3.579580307006836,8.549718586436938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.5458984375,0.0,1463.406494140625,1895.4371337890625,0.0,3503.8427734375,0.8903080821037292,1.0,0.0,3.0,1.0,0.0
18095820,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6769082546234131,0.5401124954223633,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9050753712654114,0.4456378817558288,0.4228513538837433,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8553515076637268,0.3759137690067291,0.2642979919910431,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8434321880340576,0.3596887588500976,0.3425614535808563,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7358371019363403,0.2351976335048675,1.069959282875061,285.0292663574219,284.95001220703125,298.8866577148437,293.4178771972656,297.7855529785156,297.2266540527344,285.0301208496094,1.0,0.5915452837944031,0.4475615620613098,0.4475615620613098,1.0,1.0,-3.169783353805542,1.0653151273727417,2.1044681072235107,0.3517388701438904,0.8861905336380005,0.8861905336380005,0.0,152.15231323242188,154.0,57497.0859375,0.0,2636.371337890625,1.0,279.4423522949219,283.27886962890625,296.3793640136719,300.046142578125,293.1499938964844,293.1499938964844,279.75,35894.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900690495967865,1.0,0.0,0.0,3.5801475048065186,3.5801708698272705,8.552540293749189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.53955078125,0.0,1456.0614013671875,1895.4371337890625,0.0,3410.019775390625,0.8896765112876892,1.0,0.0,3.0,1.0,0.0
18095880,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6769082546234131,0.5401124954223633,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9050753712654114,0.4456378817558288,0.4228513538837433,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8553515076637268,0.3759137690067291,0.2642979919910431,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8434321880340576,0.3596887588500976,0.3425614535808563,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7358371019363403,0.2351976335048675,1.069959282875061,285.0292663574219,284.95001220703125,298.8866577148437,293.4178771972656,297.7855529785156,297.2266540527344,285.0301208496094,1.0,0.5915452837944031,0.4475615620613098,0.4475615620613098,1.0,1.0,-3.169783353805542,1.0653151273727417,2.1044681072235107,0.3517388701438904,0.8861905336380005,0.8861905336380005,0.0,152.15231323242188,154.0,57497.0859375,0.0,2636.371337890625,1.0,279.4423522949219,283.27886962890625,296.3793640136719,300.046142578125,293.1499938964844,293.1499938964844,279.75,35894.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900690495967865,1.0,0.0,0.0,3.5801475048065186,3.5801708698272705,8.552540293749189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.53955078125,0.0,1456.0614013671875,1895.4371337890625,0.0,3410.019775390625,0.8896765112876892,1.0,0.0,3.0,1.0,0.0
18095940,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.9990000128746032,0.6809332966804504,0.5373497009277344,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.9095935225486756,0.4496825337409973,0.4265245795249939,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8581622242927551,0.3779089152812958,0.2655962705612182,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8462450504302979,0.3617617487907409,0.3443928956985473,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.73798668384552,0.2363559454679489,1.0745481252670288,285.1968078613281,284.95001220703125,298.9265441894531,293.3974609375,297.8078918457031,297.2418518066406,285.1969909667969,1.0,0.5927240252494812,0.4464481174945831,0.4464481174945831,1.0,1.0,-3.180150032043457,1.0666309595108032,2.1135189533233643,0.3499872088432312,0.9097606539726256,0.9097606539726256,0.0,151.66018676757812,157.0,56371.2734375,0.0,2654.32177734375,1.0,279.7423400878906,283.4614562988281,296.3669738769531,299.9559631347656,293.1499938964844,293.1499938964844,279.45001220703125,34808.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924903869628906,1.0,0.0,0.0,3.622196674346924,3.622220039367676,8.754620353101927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.845703125,0.0,1493.611083984375,1895.4371337890625,0.0,3333.4892578125,0.8982940912246704,1.0,0.0,3.0,1.0,0.0
18096000,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.9990000128746032,0.6809332966804504,0.5373497009277344,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.9095935225486756,0.4496825337409973,0.4265245795249939,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8581622242927551,0.3779089152812958,0.2655962705612182,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8462450504302979,0.3617617487907409,0.3443928956985473,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.73798668384552,0.2363559454679489,1.0745481252670288,285.1968078613281,284.95001220703125,298.9265441894531,293.3974609375,297.8078918457031,297.2418518066406,285.1969909667969,1.0,0.5927240252494812,0.4464481174945831,0.4464481174945831,1.0,1.0,-3.180150032043457,1.0666309595108032,2.1135189533233643,0.3499872088432312,0.9097606539726256,0.9097606539726256,0.0,151.66018676757812,157.0,56371.2734375,0.0,2654.32177734375,1.0,279.7423400878906,283.4614562988281,296.3669738769531,299.9559631347656,293.1499938964844,293.1499938964844,279.45001220703125,34808.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924903869628906,1.0,0.0,0.0,3.622196674346924,3.622220039367676,8.754620353101927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.845703125,0.0,1493.611083984375,1895.4371337890625,0.0,3333.4892578125,0.8982940912246704,1.0,0.0,3.0,1.0,0.0
18096060,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.681891918182373,0.5389007329940796,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9110441207885742,0.4524813890457153,0.4295996129512787,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.85822993516922,0.3786099553108215,0.2664269506931305,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8465320467948914,0.3627984821796417,0.3457537293434143,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7380766868591309,0.2368516027927398,1.0780726671218872,285.0133056640625,284.95001220703125,298.96551513671875,293.3775329589844,297.8208312988281,297.2432861328125,285.01220703125,1.0,0.5949438810348511,0.445379763841629,0.445379763841629,1.0,1.0,-3.1925857067108154,1.0688503980636597,2.1237354278564453,0.3481621444225311,0.9065725207328796,0.9065725207328796,0.0,152.60577392578125,160.0,57859.765625,0.0,2684.34228515625,1.0,279.45672607421875,283.2502136230469,296.4143371582031,300.1651306152344,293.1499938964844,293.1499938964844,279.1499938964844,35401.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903458297252655,1.0,0.0,0.0,3.648266077041626,3.648289918899536,8.88109070729115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4921875,0.0,1526.7620849609375,1895.4371337890625,0.0,3435.79931640625,0.9044274687767028,1.0,0.0,3.0,1.0,0.0
18096120,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.681891918182373,0.5389007329940796,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9110441207885742,0.4524813890457153,0.4295996129512787,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.85822993516922,0.3786099553108215,0.2664269506931305,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8465320467948914,0.3627984821796417,0.3457537293434143,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7380766868591309,0.2368516027927398,1.0780726671218872,285.0133056640625,284.95001220703125,298.96551513671875,293.3775329589844,297.8208312988281,297.2432861328125,285.01220703125,1.0,0.5949438810348511,0.445379763841629,0.445379763841629,1.0,1.0,-3.1925857067108154,1.0688503980636597,2.1237354278564453,0.3481621444225311,0.9065725207328796,0.9065725207328796,0.0,152.60577392578125,160.0,57859.765625,0.0,2684.34228515625,1.0,279.45672607421875,283.2502136230469,296.4143371582031,300.1651306152344,293.1499938964844,293.1499938964844,279.1499938964844,35401.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903458297252655,1.0,0.0,0.0,3.648266077041626,3.648289918899536,8.88109070729115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4921875,0.0,1526.7620849609375,1895.4371337890625,0.0,3435.79931640625,0.9044274687767028,1.0,0.0,3.0,1.0,0.0
18096180,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9990000128746032,0.6788182854652405,0.5450530648231506,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9086452126502992,0.4541101455688476,0.4314118921756744,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8548880219459534,0.3780707120895386,0.266272485256195,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.843664288520813,0.3627621233463287,0.3459948003292084,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7353861331939697,0.2364796996116638,1.077608942985535,284.8378601074219,284.95001220703125,299.0033874511719,293.3583068847656,297.8242492675781,297.23114013671875,284.83740234375,1.0,0.5974681973457336,0.4443114399909973,0.4443114399909973,1.0,1.0,-3.2017104625701904,1.0697721242904663,2.1319384574890137,0.3460360765457153,0.8915521502494812,0.8915521502494812,0.0,154.91058349609375,163.0,59201.6953125,0.0,2715.30908203125,1.0,279.15850830078125,283.0500793457031,296.39813232421875,300.249267578125,293.1499938964844,293.1499938964844,279.45001220703125,36363.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139783382415771,1.0,0.0,0.0,3.6376020908355713,3.637626171112061,8.829247803987528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.94140625,0.0,1522.133056640625,1895.4371337890625,0.0,3533.486572265625,0.9026911854743958,1.0,0.0,3.0,1.0,0.0
18096240,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9990000128746032,0.6788182854652405,0.5450530648231506,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9086452126502992,0.4541101455688476,0.4314118921756744,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.8548880219459534,0.3780707120895386,0.266272485256195,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.843664288520813,0.3627621233463287,0.3459948003292084,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7353861331939697,0.2364796996116638,1.077608942985535,284.8378601074219,284.95001220703125,299.0033874511719,293.3583068847656,297.8242492675781,297.23114013671875,284.83740234375,1.0,0.5974681973457336,0.4443114399909973,0.4443114399909973,1.0,1.0,-3.2017104625701904,1.0697721242904663,2.1319384574890137,0.3460360765457153,0.8915521502494812,0.8915521502494812,0.0,154.91058349609375,163.0,59201.6953125,0.0,2715.30908203125,1.0,279.15850830078125,283.0500793457031,296.39813232421875,300.249267578125,293.1499938964844,293.1499938964844,279.45001220703125,36363.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139783382415771,1.0,0.0,0.0,3.6376020908355713,3.637626171112061,8.829247803987528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.94140625,0.0,1522.133056640625,1895.4371337890625,0.0,3533.486572265625,0.9026911854743958,1.0,0.0,3.0,1.0,0.0
