time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.6771902441978455,0.5485317707061768,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9072041511535645,0.4552317261695862,0.4322742223739624,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.852994441986084,0.3780939877033233,0.2661501467227936,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8420006036758423,0.3629598021507263,0.3460407853126526,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.7337812185287476,0.2363752871751785,1.0768448114395142,284.9686279296875,284.95001220703125,299.0218811035156,293.3489990234375,297.8278503417969,297.2281494140625,284.9764099121094,1.0,0.5987758636474609,0.4437772631645202,0.4437772631645202,1.0,1.0,-3.2059171199798584,1.0700433254241943,2.135873794555664,0.3454812467098236,0.898415207862854,0.898415207862854,0.0,156.22120666503906,163.0,58093.421875,0.0,2731.00146484375,1.0,279.4023132324219,283.2037353515625,296.3284912109375,300.0098876953125,293.1499938964844,293.1499938964844,279.45001220703125,36038.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908744752407074,1.0,0.0,0.0,3.6359939575195312,3.6360177993774414,8.82144263414375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0419921875,0.0,1517.9267578125,1895.4371337890625,0.0,3484.950927734375,0.9023854732513428,1.0,0.0,3.0,1.0,0.0
18096360,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6761515140533447,0.5511883497238159,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9066172242164612,0.4567656219005584,0.4335881769657135,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8518805503845215,0.3785394728183746,0.2663625180721283,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8410307168960571,0.363504946231842,0.3464507758617401,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7327500581741333,0.2365034371614456,1.077139139175415,285.016357421875,284.95001220703125,299.0400390625,293.3399353027344,297.8340759277344,297.2294616699219,285.0171813964844,1.0,0.6002018451690674,0.4431384205818176,0.4431384205818176,1.0,1.0,-3.2117903232574463,1.0706924200057983,2.141098022460937,0.3450171649456024,0.90317302942276,0.90317302942276,0.0,157.34498596191406,151.0,58014.4453125,0.0,2749.10400390625,1.0,279.4439697265625,283.24591064453125,296.3173828125,300.0247802734375,293.1499938964844,293.1499938964844,279.1499938964844,35682.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062072038650512,1.0,0.0,0.0,3.645430326461792,3.645454168319702,8.867289693625935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.931640625,0.0,1525.7161865234375,1895.4371337890625,0.0,3461.37255859375,0.9040840268135072,1.0,0.0,3.0,1.0,0.0
18096420,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9990000128746032,0.6736318469047546,0.5450614094734192,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9121034145355223,0.4589483737945556,0.4358645975589752,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8551769852638245,0.3785779178142547,0.2665528059005737,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8444260954856873,0.3638896942138672,0.3469843566417694,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7351698279380798,0.2362820953130722,1.0766005516052246,284.8436279296875,284.95001220703125,299.0753479003906,293.3226623535156,297.8414611816406,297.2258605957031,284.84259033203125,1.0,0.5979870557785034,0.4418606758117676,0.4418606758117676,1.0,1.0,-3.207415103912353,1.0658056735992432,2.1416094303131104,0.3421992361545563,0.889079213142395,0.889079213142395,0.0,155.22772216796875,154.0,59132.33984375,0.0,2728.61083984375,1.0,279.15679931640625,283.0500793457031,296.3501892089844,300.1900939941406,293.1499938964844,293.1499938964844,279.45001220703125,36472.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149090051651,1.0,0.0,0.0,3.632159471511841,3.632183313369751,8.802845741229248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.5185546875,0.0,1516.9271240234375,1895.4371337890625,0.0,3542.103759765625,0.9015517234802246,1.0,0.0,3.0,1.0,0.0
18096480,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9990000128746032,0.6736318469047546,0.5450614094734192,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9121034145355223,0.4589483737945556,0.4358645975589752,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8551769852638245,0.3785779178142547,0.2665528059005737,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8444260954856873,0.3638896942138672,0.3469843566417694,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7351698279380798,0.2362820953130722,1.0766005516052246,284.8436279296875,284.95001220703125,299.0753479003906,293.3226623535156,297.8414611816406,297.2258605957031,284.84259033203125,1.0,0.5979870557785034,0.4418606758117676,0.4418606758117676,1.0,1.0,-3.207415103912353,1.0658056735992432,2.1416094303131104,0.3421992361545563,0.889079213142395,0.889079213142395,0.0,155.22772216796875,154.0,59132.33984375,0.0,2728.61083984375,1.0,279.15679931640625,283.0500793457031,296.3501892089844,300.1900939941406,293.1499938964844,293.1499938964844,279.45001220703125,36472.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149090051651,1.0,0.0,0.0,3.632159471511841,3.632183313369751,8.802845741229248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.5185546875,0.0,1516.9271240234375,1895.4371337890625,0.0,3542.103759765625,0.9015517234802246,1.0,0.0,3.0,1.0,0.0
18096540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6738315224647522,0.5425715446472168,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.915493905544281,0.4617727696895599,0.4381521046161651,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8566542863845825,0.3792304098606109,0.2667414844036102,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8460668325424194,0.3647701442241668,0.347510278224945,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7360990047454834,0.2364057600498199,1.0760668516159058,285.0101318359375,284.95001220703125,299.1091003417969,293.30670166015625,297.8519897460937,297.2275390625,285.01080322265625,1.0,0.5978244543075562,0.4405829608440399,0.4405829608440399,1.0,1.0,-3.2073686122894287,1.0625934600830078,2.144775152206421,0.33941450715065,0.8998963236808777,0.8998963236808777,0.0,154.44467163085938,157.0,57763.90234375,0.0,2724.2685546875,1.0,279.443115234375,283.23785400390625,296.2802429199219,299.97271728515625,293.1499938964844,293.1499938964844,279.75,35777.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906475067138672,1.0,0.0,0.0,3.636575698852539,3.636599540710449,8.824266046758567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.734375,0.0,1516.627685546875,1895.4371337890625,0.0,3463.862548828125,0.9021678566932678,1.0,0.0,3.0,1.0,0.0
18096600,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.6738315224647522,0.5425715446472168,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.915493905544281,0.4617727696895599,0.4381521046161651,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8566542863845825,0.3792304098606109,0.2667414844036102,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8460668325424194,0.3647701442241668,0.347510278224945,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7360990047454834,0.2364057600498199,1.0760668516159058,285.0101318359375,284.95001220703125,299.1091003417969,293.30670166015625,297.8519897460937,297.2275390625,285.01080322265625,1.0,0.5978244543075562,0.4405829608440399,0.4405829608440399,1.0,1.0,-3.2073686122894287,1.0625934600830078,2.144775152206421,0.33941450715065,0.8998963236808777,0.8998963236808777,0.0,154.44467163085938,157.0,57763.90234375,0.0,2724.2685546875,1.0,279.443115234375,283.23785400390625,296.2802429199219,299.97271728515625,293.1499938964844,293.1499938964844,279.75,35777.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906475067138672,1.0,0.0,0.0,3.636575698852539,3.636599540710449,8.824266046758567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.734375,0.0,1516.627685546875,1895.4371337890625,0.0,3463.862548828125,0.9021678566932678,1.0,0.0,3.0,1.0,0.0
18096660,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9990000128746032,0.6756989359855652,0.5413967967033386,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.918942093849182,0.4655572474002838,0.4415101110935211,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.8582877516746521,0.3808386921882629,0.2677159011363983,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.8477678298950195,0.366477221250534,0.3489423990249634,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7372002005577087,0.2372081577777862,1.078928828239441,285.179443359375,284.95001220703125,299.1412048339844,293.2922058105469,297.8681945800781,297.2377319335937,285.1796875,1.0,0.5990919470787048,0.4395681023597717,0.4395681023597717,1.0,1.0,-3.216320753097534,1.06340491771698,2.152915954589844,0.338299810886383,0.9223671555519104,0.9223671555519104,0.0,154.44741821289062,160.0,56631.73828125,0.0,2742.493896484375,1.0,279.7430114746094,283.4241027832031,296.2607116699219,299.8653564453125,293.1499938964844,293.1499938964844,279.45001220703125,34864.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977282047271729,1.0,0.0,0.0,3.676435947418213,3.676460027694702,9.018770015245536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.134765625,0.0,1554.22265625,1895.4371337890625,0.0,3382.398681640625,0.9104741215705872,1.0,0.0,3.0,1.0,0.0
18096720,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.9990000128746032,0.6756989359855652,0.5413967967033386,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.918942093849182,0.4655572474002838,0.4415101110935211,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.8582877516746521,0.3808386921882629,0.2677159011363983,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.8477678298950195,0.366477221250534,0.3489423990249634,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7372002005577087,0.2372081577777862,1.078928828239441,285.179443359375,284.95001220703125,299.1412048339844,293.2922058105469,297.8681945800781,297.2377319335937,285.1796875,1.0,0.5990919470787048,0.4395681023597717,0.4395681023597717,1.0,1.0,-3.216320753097534,1.06340491771698,2.152915954589844,0.338299810886383,0.9223671555519104,0.9223671555519104,0.0,154.44741821289062,160.0,56631.73828125,0.0,2742.493896484375,1.0,279.7430114746094,283.4241027832031,296.2607116699219,299.8653564453125,293.1499938964844,293.1499938964844,279.45001220703125,34864.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977282047271729,1.0,0.0,0.0,3.676435947418213,3.676460027694702,9.018770015245536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.134765625,0.0,1554.22265625,1895.4371337890625,0.0,3382.398681640625,0.9104741215705872,1.0,0.0,3.0,1.0,0.0
18096780,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6749666333198547,0.5436357259750366,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9198397397994996,0.4682364761829376,0.4444586336612701,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.857836127281189,0.3813455700874328,0.2683921158313751,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8475348353385925,0.3673027157783508,0.3500849306583404,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7367731332778931,0.2374782860279083,1.081368088722229,285.0000305175781,284.95001220703125,299.1715087890625,293.2794189453125,297.87677001953125,297.2374572753906,284.9986877441406,1.0,0.6012954115867615,0.4385532438755035,0.4385532438755035,1.0,1.0,-3.2276806831359863,1.06514310836792,2.1625375747680664,0.337232232093811,0.9182403087615968,0.9182403087615968,0.0,155.63253784179688,163.0,58125.75390625,0.0,2772.242431640625,1.0,279.458740234375,283.21746826171875,296.3121643066406,300.07537841796875,293.1499938964844,293.1499938964844,279.1499938964844,35466.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080770015716552,1.0,0.0,0.0,3.6995036602020255,3.699527978897095,9.132301101999474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.8837890625,0.0,1584.89599609375,1895.4371337890625,0.0,3478.749267578125,0.9159668684005736,1.0,0.0,3.0,1.0,0.0
18096840,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.6749666333198547,0.5436357259750366,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9198397397994996,0.4682364761829376,0.4444586336612701,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.857836127281189,0.3813455700874328,0.2683921158313751,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8475348353385925,0.3673027157783508,0.3500849306583404,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7367731332778931,0.2374782860279083,1.081368088722229,285.0000305175781,284.95001220703125,299.1715087890625,293.2794189453125,297.87677001953125,297.2374572753906,284.9986877441406,1.0,0.6012954115867615,0.4385532438755035,0.4385532438755035,1.0,1.0,-3.2276806831359863,1.06514310836792,2.1625375747680664,0.337232232093811,0.9182403087615968,0.9182403087615968,0.0,155.63253784179688,163.0,58125.75390625,0.0,2772.242431640625,1.0,279.458740234375,283.21746826171875,296.3121643066406,300.07537841796875,293.1499938964844,293.1499938964844,279.1499938964844,35466.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080770015716552,1.0,0.0,0.0,3.6995036602020255,3.699527978897095,9.132301101999474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.8837890625,0.0,1584.89599609375,1895.4371337890625,0.0,3478.749267578125,0.9159668684005736,1.0,0.0,3.0,1.0,0.0
18096900,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.6731905341148376,0.5464181303977966,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.918838381767273,0.4691262245178222,0.4454745948314667,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8563914895057678,0.3811322450637817,0.2683805823326111,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8462889194488525,0.3673152923583984,0.3502617180347442,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7355793118476868,0.2372978329658508,1.0812257528305054,284.8596496582031,284.95001220703125,299.1859130859375,293.27374267578125,297.8780517578125,297.23321533203125,284.852294921875,1.0,0.6025185585021973,0.4380457997322082,0.4380457997322082,1.0,1.0,-3.232276678085327,1.065603733062744,2.166672945022583,0.3364506363868713,0.9084283113479614,0.9084283113479614,0.0,156.7145538330078,163.0,59358.99609375,0.0,2787.6572265625,1.0,279.1986694335937,283.0509948730469,296.3320007324219,300.23846435546875,293.1499938964844,293.1499938964844,279.1499938964844,35976.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915259063243866,1.0,0.0,0.0,3.699040174484253,3.699064731597901,9.130013154390326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.78125,0.0,1588.2347412109375,1895.4371337890625,0.0,3545.34375,0.9159996509552002,1.0,0.0,3.0,1.0,0.0
18096960,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.9990000128746032,0.6705945730209351,0.5500556230545044,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.917094111442566,0.4698185622692108,0.4462295770645141,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8543228507041931,0.3807125389575958,0.2681710720062256,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8444576263427734,0.3671397566795349,0.3502047955989837,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7338491082191467,0.2369397133588791,1.0801600217819214,284.8192443847656,284.95001220703125,299.1998291015625,293.2685546875,297.87799072265625,297.2274780273437,284.8192749023437,1.0,0.6037514805793762,0.4374293088912964,0.4374293088912964,1.0,1.0,-3.235957622528076,1.0654611587524414,2.170496702194214,0.3352802693843841,0.9018893837928772,0.9018893837928772,0.0,158.0418701171875,151.0,59485.4921875,0.0,2802.580078125,1.0,279.15582275390625,283.0126037597656,296.3078918457031,300.1736145019531,293.1499938964844,293.1499938964844,278.8500061035156,36428.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183088541030884,1.0,0.0,0.0,3.68695878982544,3.686983108520508,9.070470810002008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.9189453125,0.0,1577.9151611328125,1895.4371337890625,0.0,3573.543212890625,0.9137647747993468,1.0,0.0,3.0,1.0,0.0
18097020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.9990000128746032,0.6661260724067688,0.5477235317230225,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.9192980527877808,0.470674604177475,0.4471181631088257,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8549076318740845,0.3797955811023712,0.2675959169864654,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.8452817797660828,0.3666150569915771,0.3497903048992157,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.7341059446334839,0.2361039519309997,1.0768001079559326,284.65985107421875,284.95001220703125,299.2209167480469,293.26141357421875,297.8768920898437,297.218017578125,284.6586303710937,1.0,0.6018452048301697,0.4364455938339233,0.4364455938339233,1.0,1.0,-3.229017972946167,1.0603859424591064,2.1686320304870605,0.3317846357822418,0.8795167803764343,0.8795167803764343,0.0,156.98973083496094,151.0,60455.83984375,0.0,2782.475830078125,1.0,278.8652648925781,282.8324890136719,296.3018493652344,300.2557678222656,293.1499938964844,293.1499938964844,278.8500061035156,37460.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258145689964294,1.0,0.0,0.0,3.6449086666107178,3.644932746887207,8.8647516349738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.984375,0.0,1538.4228515625,1895.4371337890625,0.0,3642.718994140625,0.9049949049949646,1.0,0.0,3.0,1.0,0.0
18097080,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.9990000128746032,0.6652683019638062,0.5460851788520813,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6574401855469,0.9204943180084229,0.4709021151065826,0.4472830295562744,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.8555452227592468,0.379573255777359,0.2674062550067901,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.8459629416465759,0.3664828538894653,0.3496260941028595,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.7345442771911621,0.2358778864145279,1.0756559371948242,284.6574401855469,284.95001220703125,299.2260437011719,293.25982666015625,297.8764953613281,297.2156677246094,284.6572570800781,1.0,0.6009450554847717,0.4361963272094726,0.4361963272094726,1.0,1.0,-3.225447416305542,1.0584267377853394,2.167020797729492,0.3306063711643219,0.8754211664199829,0.8754211664199829,0.0,156.3062286376953,139.0,60349.859375,0.0,2771.38525390625,1.0,278.85797119140625,282.8314514160156,296.2880249023437,300.2201538085937,293.1499938964844,293.1499938964844,279.1499938964844,37608.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258694052696228,1.0,0.0,0.0,3.630483388900757,3.630507707595825,8.794723953542416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.0048828125,0.0,1523.533447265625,1895.4371337890625,0.0,3643.22314453125,0.901942014694214,1.0,0.0,3.0,1.0,0.0
18097140,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.6651856303215027,0.5317609906196594,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9313854575157166,0.4733048379421234,0.4489180743694305,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8626859188079834,0.3797275424003601,0.2670584619045257,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8530865907669067,0.3668650984764099,0.3494448959827423,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7398173809051514,0.2355069369077682,1.0718704462051392,284.83355712890625,284.95001220703125,299.25,293.2534484863281,297.88116455078125,297.214599609375,284.8346862792969,1.0,0.5950082540512085,0.4349633157253265,0.4349633157253265,1.0,1.0,-3.205005407333374,1.0477030277252195,2.1573023796081543,0.3244080245494842,0.8750357627868652,0.8750357627868652,0.0,150.8633575439453,142.0,58538.9609375,0.0,2699.96240234375,1.0,279.140625,283.0347595214844,296.2172241210937,299.9667358398437,293.1499938964844,293.1499938964844,279.45001220703125,36994.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150301218032836,1.0,0.0,0.0,3.5895824432373047,3.589606046676636,8.597677378929802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.39794921875,0.0,1474.3026123046875,1895.4371337890625,0.0,3543.224609375,0.892515242099762,1.0,0.0,3.0,1.0,0.0
18097200,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9990000128746032,0.6651856303215027,0.5317609906196594,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9313854575157166,0.4733048379421234,0.4489180743694305,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8626859188079834,0.3797275424003601,0.2670584619045257,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.8530865907669067,0.3668650984764099,0.3494448959827423,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7398173809051514,0.2355069369077682,1.0718704462051392,284.83355712890625,284.95001220703125,299.25,293.2534484863281,297.88116455078125,297.214599609375,284.8346862792969,1.0,0.5950082540512085,0.4349633157253265,0.4349633157253265,1.0,1.0,-3.205005407333374,1.0477030277252195,2.1573023796081543,0.3244080245494842,0.8750357627868652,0.8750357627868652,0.0,150.8633575439453,142.0,58538.9609375,0.0,2699.96240234375,1.0,279.140625,283.0347595214844,296.2172241210937,299.9667358398437,293.1499938964844,293.1499938964844,279.45001220703125,36994.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150301218032836,1.0,0.0,0.0,3.5895824432373047,3.589606046676636,8.597677378929802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.39794921875,0.0,1474.3026123046875,1895.4371337890625,0.0,3543.224609375,0.892515242099762,1.0,0.0,3.0,1.0,0.0
18097260,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6696782112121582,0.5210386514663696,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9411808848381042,0.4769383370876312,0.4519601464271545,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8693101406097412,0.3811080455780029,0.2677476406097412,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8596113920211792,0.3683259487152099,0.3504751026630401,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7448066473007202,0.2361213415861129,1.0730009078979492,285.0152282714844,284.95001220703125,299.2726745605469,293.248291015625,297.89337158203125,297.2237243652344,285.01593017578125,1.0,0.5925419330596924,0.4342221617698669,0.4342221617698669,1.0,1.0,-3.199171543121338,1.043632745742798,2.15553879737854,0.3215126991271972,0.8869533538818359,0.8869533538818359,0.0,147.26351928710938,145.0,57016.81640625,0.0,2668.590087890625,1.0,279.4423217773437,283.2388610839844,296.2033386230469,299.8351135253906,293.1499938964844,293.1499938964844,279.75,35961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903481662273407,1.0,0.0,0.0,3.587651491165161,3.587674856185913,8.588430091549526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.86669921875,0.0,1464.617919921875,1895.4371337890625,0.0,3436.0166015625,0.8913925886154175,1.0,0.0,3.0,1.0,0.0
18097320,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6696782112121582,0.5210386514663696,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9411808848381042,0.4769383370876312,0.4519601464271545,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8693101406097412,0.3811080455780029,0.2677476406097412,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8596113920211792,0.3683259487152099,0.3504751026630401,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7448066473007202,0.2361213415861129,1.0730009078979492,285.0152282714844,284.95001220703125,299.2726745605469,293.248291015625,297.89337158203125,297.2237243652344,285.01593017578125,1.0,0.5925419330596924,0.4342221617698669,0.4342221617698669,1.0,1.0,-3.199171543121338,1.043632745742798,2.15553879737854,0.3215126991271972,0.8869533538818359,0.8869533538818359,0.0,147.26351928710938,145.0,57016.81640625,0.0,2668.590087890625,1.0,279.4423217773437,283.2388610839844,296.2033386230469,299.8351135253906,293.1499938964844,293.1499938964844,279.75,35961.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903481662273407,1.0,0.0,0.0,3.587651491165161,3.587674856185913,8.588430091549526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.86669921875,0.0,1464.617919921875,1895.4371337890625,0.0,3436.0166015625,0.8913925886154175,1.0,0.0,3.0,1.0,0.0
18097380,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.9990000128746032,0.6752132177352905,0.5145008563995361,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9486147165298462,0.4811334908008575,0.4557174444198608,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8743297457695007,0.3830187916755676,0.2689487338066101,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8645802140235901,0.3702984750270843,0.3521591126918793,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7487462162971497,0.2372670769691467,1.077293038368225,285.1796875,284.95001220703125,299.2951965332031,293.2431335449219,297.91094970703125,297.240478515625,285.17999267578125,1.0,0.5923591256141663,0.4334810078144073,0.4334810078144073,1.0,1.0,-3.2044496536254883,1.0437049865722656,2.1607446670532227,0.3206689655780792,0.9093401432037354,0.9093401432037354,0.0,145.4910888671875,148.0,55845.29296875,0.0,2669.51708984375,1.0,279.7413024902344,283.421142578125,296.2073974609375,299.7584533691406,293.1499938964844,293.1499938964844,279.45001220703125,34907.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941174745559692,1.0,0.0,0.0,3.626233100891113,3.626256704330444,8.774143225309672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.8115234375,0.0,1498.764404296875,1895.4371337890625,0.0,3348.69140625,0.899257481098175,1.0,0.0,3.0,1.0,0.0
18097440,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.9990000128746032,0.6752132177352905,0.5145008563995361,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.9486147165298462,0.4811334908008575,0.4557174444198608,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8743297457695007,0.3830187916755676,0.2689487338066101,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8645802140235901,0.3702984750270843,0.3521591126918793,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7487462162971497,0.2372670769691467,1.077293038368225,285.1796875,284.95001220703125,299.2951965332031,293.2431335449219,297.91094970703125,297.240478515625,285.17999267578125,1.0,0.5923591256141663,0.4334810078144073,0.4334810078144073,1.0,1.0,-3.2044496536254883,1.0437049865722656,2.1607446670532227,0.3206689655780792,0.9093401432037354,0.9093401432037354,0.0,145.4910888671875,148.0,55845.29296875,0.0,2669.51708984375,1.0,279.7413024902344,283.421142578125,296.2073974609375,299.7584533691406,293.1499938964844,293.1499938964844,279.45001220703125,34907.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941174745559692,1.0,0.0,0.0,3.626233100891113,3.626256704330444,8.774143225309672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.8115234375,0.0,1498.764404296875,1895.4371337890625,0.0,3348.69140625,0.899257481098175,1.0,0.0,3.0,1.0,0.0
18097500,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.6770473718643188,0.5129791498184204,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9510517716407776,0.4828128516674042,0.4575412273406982,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8758201003074646,0.3835660815238952,0.2695068418979645,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.866102933883667,0.3709644079208374,0.352977991104126,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7499655485153198,0.2376535534858703,1.079587459564209,285.0471496582031,284.95001220703125,299.3063659667969,293.24053955078125,297.9173889160156,297.2453918457031,285.0392150878906,1.0,0.5928915143013,0.4331104457378387,0.4331104457378387,1.0,1.0,-3.209228277206421,1.0445246696472168,2.164703369140625,0.3206537365913391,0.9062480926513672,0.9062480926513672,0.0,145.2406463623047,148.0,57079.1953125,0.0,2677.75927734375,1.0,279.4976806640625,283.2613220214844,296.2706604003906,299.9974060058594,293.1499938964844,293.1499938964844,279.45001220703125,35180.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900608479976654,1.0,0.0,0.0,3.6424081325531006,3.6424319744110094,8.852592827679473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8173828125,0.0,1518.6234130859375,1895.4371337890625,0.0,3409.255615234375,0.9028201699256896,1.0,0.0,3.0,1.0,0.0
18097560,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6776668429374695,0.5134176015853882,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.95176362991333,0.4840278923511505,0.4588690400123596,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.87578284740448,0.3836433589458465,0.2697033286094665,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8661986589431763,0.3712351024150848,0.3533967733383178,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7499878406524658,0.2377490103244781,1.0806106328964231,284.9961242675781,284.95001220703125,299.3175048828125,293.2379455566406,297.9197082519531,297.24444580078125,284.99530029296875,1.0,0.5936418771743774,0.4326291084289551,0.4326291084289551,1.0,1.0,-3.2133238315582275,1.0448265075683594,2.168497323989868,0.3202784955501556,0.9050902128219604,0.9050902128219604,0.0,145.5591583251953,166.0,57299.19921875,0.0,2687.76611328125,1.0,279.4555358886719,283.21160888671875,296.27227783203125,299.9827575683594,293.1499938964844,293.1499938964844,279.1499938964844,35514.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044173359870912,1.0,0.0,0.0,3.6483137607574463,3.648337841033936,8.881323196874291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7900390625,0.0,1527.6622314453125,1895.4371337890625,0.0,3444.724365234375,0.9045120477676392,1.0,0.0,3.0,1.0,0.0
18097620,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.6743893027305603,0.5304844975471497,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9417659640312196,0.4857838153839111,0.4609050154685974,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8661159873008728,0.3830922842025757,0.2696171998977661,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8571315407752991,0.3711541295051574,0.3537024855613708,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7423074245452881,0.2374154478311538,1.0808476209640503,284.83624267578125,284.95001220703125,299.3396301269531,293.2327575683594,297.9172668457031,297.2315673828125,284.83709716796875,1.0,0.6007935404777527,0.4316664636135101,0.4316664636135101,1.0,1.0,-3.236815929412842,1.0510716438293457,2.185744285583496,0.3212122023105621,0.8904533982276917,0.8904533982276917,0.0,151.831787109375,184.0,58827.7265625,0.0,2770.16796875,1.0,279.1570739746094,283.02490234375,296.2723388671875,300.0889587402344,293.1499938964844,293.1499938964844,279.45001220703125,36425.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147109985351562,1.0,0.0,0.0,3.634919881820679,3.634943962097168,8.81623179793678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.2021484375,0.0,1519.62841796875,1895.4371337890625,0.0,3540.2705078125,0.9021492004394532,1.0,0.0,3.0,1.0,0.0
18097680,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.6743893027305603,0.5304844975471497,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9417659640312196,0.4857838153839111,0.4609050154685974,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8661159873008728,0.3830922842025757,0.2696171998977661,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8571315407752991,0.3711541295051574,0.3537024855613708,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7423074245452881,0.2374154478311538,1.0808476209640503,284.83624267578125,284.95001220703125,299.3396301269531,293.2327575683594,297.9172668457031,297.2315673828125,284.83709716796875,1.0,0.6007935404777527,0.4316664636135101,0.4316664636135101,1.0,1.0,-3.236815929412842,1.0510716438293457,2.185744285583496,0.3212122023105621,0.8904533982276917,0.8904533982276917,0.0,151.831787109375,184.0,58827.7265625,0.0,2770.16796875,1.0,279.1570739746094,283.02490234375,296.2723388671875,300.0889587402344,293.1499938964844,293.1499938964844,279.45001220703125,36425.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147109985351562,1.0,0.0,0.0,3.634919881820679,3.634943962097168,8.81623179793678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.2021484375,0.0,1519.62841796875,1895.4371337890625,0.0,3540.2705078125,0.9021492004394532,1.0,0.0,3.0,1.0,0.0
18097740,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.6673468947410583,0.5570027232170105,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9262328743934632,0.4887511730194092,0.4635784327983856,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8526732921600342,0.383664608001709,0.2699466049671173,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8443196415901184,0.3719598054885864,0.3544456660747528,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7313612699508667,0.2374814599752426,1.081823229789734,285.0448303222656,284.95001220703125,299.361572265625,293.2275390625,297.9232177734375,297.23046875,285.0472106933594,1.0,0.6116375923156738,0.4307038187980652,0.4307038187980652,1.0,1.0,-3.2743656635284424,1.0624829530715942,2.2118825912475586,0.3237618207931518,0.9050204157829284,0.9050204157829284,0.0,161.96006774902344,187.0,58036.48828125,0.0,2904.75244140625,1.0,279.4431457519531,283.2438659667969,296.20867919921875,299.9027404785156,293.1499938964844,293.1499938964844,279.1499938964844,35582.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074349403381348,1.0,0.0,0.0,3.6459767818450928,3.646000862121582,8.869948828760243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7138671875,0.0,1525.57373046875,1895.4371337890625,0.0,3472.783935546875,0.9041612148284912,1.0,0.0,3.0,1.0,0.0
18097800,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.6673468947410583,0.5570027232170105,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9262328743934632,0.4887511730194092,0.4635784327983856,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8526732921600342,0.383664608001709,0.2699466049671173,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8443196415901184,0.3719598054885864,0.3544456660747528,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7313612699508667,0.2374814599752426,1.081823229789734,285.0448303222656,284.95001220703125,299.361572265625,293.2275390625,297.9232177734375,297.23046875,285.0472106933594,1.0,0.6116375923156738,0.4307038187980652,0.4307038187980652,1.0,1.0,-3.2743656635284424,1.0624829530715942,2.2118825912475586,0.3237618207931518,0.9050204157829284,0.9050204157829284,0.0,161.96006774902344,187.0,58036.48828125,0.0,2904.75244140625,1.0,279.4431457519531,283.2438659667969,296.20867919921875,299.9027404785156,293.1499938964844,293.1499938964844,279.1499938964844,35582.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074349403381348,1.0,0.0,0.0,3.6459767818450928,3.646000862121582,8.869948828760243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7138671875,0.0,1525.57373046875,1895.4371337890625,0.0,3472.783935546875,0.9041612148284912,1.0,0.0,3.0,1.0,0.0
18097860,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6567502617835999,0.5772380828857422,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9157599210739136,0.4912508130073547,0.4665022194385528,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8435185551643372,0.3838647305965423,0.2704933881759643,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8355977535247803,0.3724481463432312,0.3554136455059051,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.723517894744873,0.2371572107076645,1.08267080783844,284.9068603515625,284.95001220703125,299.3833312988281,293.22235107421875,297.9273376464844,297.2285461425781,284.9070129394531,1.0,0.6198275089263916,0.4292159378528595,0.4292159378528595,1.0,1.0,-3.305074453353882,1.0699691772460938,2.235105276107788,0.3239294290542602,0.8963242173194885,0.8963242173194885,0.0,170.06492614746094,190.0,59673.81640625,0.0,3015.954345703125,1.0,279.1570129394531,283.07159423828125,296.2583312988281,300.1164855957031,293.1499938964844,293.1499938964844,279.45001220703125,36134.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178571105003356,1.0,0.0,0.0,3.6443068981170654,3.644330978393554,8.861825335770845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.958984375,0.0,1527.8475341796875,1895.4371337890625,0.0,3569.36962890625,0.9040650129318236,1.0,0.0,3.0,1.0,0.0
18097920,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6567502617835999,0.5772380828857422,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9157599210739136,0.4912508130073547,0.4665022194385528,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8435185551643372,0.3838647305965423,0.2704933881759643,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8355977535247803,0.3724481463432312,0.3554136455059051,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.723517894744873,0.2371572107076645,1.08267080783844,284.9068603515625,284.95001220703125,299.3833312988281,293.22235107421875,297.9273376464844,297.2285461425781,284.9070129394531,1.0,0.6198275089263916,0.4292159378528595,0.4292159378528595,1.0,1.0,-3.305074453353882,1.0699691772460938,2.235105276107788,0.3239294290542602,0.8963242173194885,0.8963242173194885,0.0,170.06492614746094,190.0,59673.81640625,0.0,3015.954345703125,1.0,279.1570129394531,283.07159423828125,296.2583312988281,300.1164855957031,293.1499938964844,293.1499938964844,279.45001220703125,36134.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178571105003356,1.0,0.0,0.0,3.6443068981170654,3.644330978393554,8.861825335770845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.958984375,0.0,1527.8475341796875,1895.4371337890625,0.0,3569.36962890625,0.9040650129318236,1.0,0.0,3.0,1.0,0.0
18097980,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9940733313560486,0.6480236649513245,0.5847600698471069,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9052312970161438,0.4942996799945831,0.4693786203861236,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8341614603996277,0.3845976889133453,0.2710204422473907,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8265867233276367,0.3733393251895904,0.3563317954540252,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7148978114128113,0.236876979470253,1.0823297500610352,285.0788269042969,284.95001220703125,299.4049072265625,293.2171630859375,297.9324951171875,297.22900390625,285.07879638671875,1.0,0.6257151961326599,0.4277280271053314,0.4277280271053314,1.0,1.0,-3.317227602005005,1.0705299377441406,2.2466976642608643,0.3214213252067566,0.912311553955078,0.912311553955078,0.0,178.2525177001953,193.0,58565.30078125,0.0,3090.279296875,1.0,279.44110107421875,283.2587280273437,296.202392578125,299.94061279296875,293.1499938964844,293.1499938964844,279.1499938964844,35354.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911684274673462,1.0,0.0,0.0,3.665539026260376,3.665563106536865,8.965385518422408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.115234375,0.0,1545.6741943359375,1895.4371337890625,0.0,3512.22802734375,0.9083327651023864,1.0,0.0,3.0,1.0,0.0
18098040,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9940733313560486,0.6480236649513245,0.5847600698471069,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9052312970161438,0.4942996799945831,0.4693786203861236,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8341614603996277,0.3845976889133453,0.2710204422473907,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8265867233276367,0.3733393251895904,0.3563317954540252,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7148978114128113,0.236876979470253,1.0823297500610352,285.0788269042969,284.95001220703125,299.4049072265625,293.2171630859375,297.9324951171875,297.22900390625,285.07879638671875,1.0,0.6257151961326599,0.4277280271053314,0.4277280271053314,1.0,1.0,-3.317227602005005,1.0705299377441406,2.2466976642608643,0.3214213252067566,0.912311553955078,0.912311553955078,0.0,178.2525177001953,193.0,58565.30078125,0.0,3090.279296875,1.0,279.44110107421875,283.2587280273437,296.202392578125,299.94061279296875,293.1499938964844,293.1499938964844,279.1499938964844,35354.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911684274673462,1.0,0.0,0.0,3.665539026260376,3.665563106536865,8.965385518422408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.115234375,0.0,1545.6741943359375,1895.4371337890625,0.0,3512.22802734375,0.9083327651023864,1.0,0.0,3.0,1.0,0.0
18098100,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9885956048965454,0.6449745297431946,0.582032322883606,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.901145040988922,0.4955998063087463,0.4709581732749939,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8302726149559021,0.3847810328006744,0.271398514509201,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8227949142456055,0.3736305832862854,0.3569108545780182,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7110333442687988,0.23665651679039,1.082453966140747,284.9476623535156,284.95001220703125,299.4156188964844,293.2145690917969,297.9341125488281,297.22821044921875,284.9401550292969,1.0,0.6278378963470459,0.4269840717315674,0.4269840717315674,1.0,1.0,-3.318857192993164,1.0691871643066406,2.2496700286865234,0.3192984461784363,0.9059616923332214,0.9059616923332214,0.0,181.8520965576172,193.0,59733.41015625,0.0,3112.665771484375,1.0,279.1965026855469,283.1024780273437,296.2501525878906,300.1551513671875,293.1499938964844,293.1499938964844,279.1499938964844,35700.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178820252418518,1.0,0.0,0.0,3.671442985534668,3.671467065811157,8.994289260044752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0927734375,0.0,1554.9000244140625,1895.4371337890625,0.0,3569.599609375,0.909664511680603,1.0,0.0,3.0,1.0,0.0
