time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9828184843063354,0.6420006155967712,0.5794479846954346,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8968050479888916,0.4965017437934875,0.4721008241176605,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8261080980300903,0.3845783472061157,0.2714752852916717,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8187342882156372,0.3735932409763336,0.357148677110672,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7067886590957642,0.236226350069046,1.0816054344177246,284.8983154296875,284.95001220703125,299.4263000488281,293.21197509765625,297.93341064453125,297.22393798828125,284.8974914550781,1.0,0.6294165253639221,0.4262986779212951,0.4262986779212951,1.0,1.0,-3.316486120223999,1.0665040016174316,2.2499821186065674,0.3170179724693298,0.9016332626342772,0.9016332626342772,0.0,185.42745971679688,196.0,59808.703125,0.0,3127.70166015625,1.0,279.1552734375,283.0561218261719,296.2439270019531,300.1202697753906,293.1499938964844,293.1499938964844,278.8500061035156,36087.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210180044174194,1.0,0.0,0.0,3.666323661804199,3.666347980499268,8.969224722932267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.1591796875,0.0,1552.0631103515625,1895.4371337890625,0.0,3598.55029296875,0.90892493724823,1.0,0.0,3.0,1.0,0.0
18098220,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.971859335899353,0.6360720992088318,0.5744215846061707,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8892024755477905,0.4976925253868103,0.4736487567424774,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.8185301423072815,0.3835494220256805,0.2710841000080108,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.8112972974777222,0.3729690313339233,0.3569802939891815,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.6989632248878479,0.2350030690431594,1.0778791904449463,284.723876953125,284.95001220703125,299.447509765625,293.2068176269531,297.9286804199219,297.21099853515625,284.7235412597656,1.0,0.6315051317214966,0.4249279201030731,0.4249279201030731,1.0,1.0,-3.307157039642334,1.059407114982605,2.2477500438690186,0.3129623830318451,0.879138171672821,0.879138171672821,0.0,191.6441650390625,199.0,60750.6953125,0.0,3142.311279296875,1.0,278.85711669921875,282.8628234863281,296.2359619140625,300.18798828125,293.1499938964844,293.1499938964844,279.1499938964844,37192.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291025400161744,1.0,0.0,0.0,3.625463962554932,3.625488042831421,8.770421686676855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.98828125,0.0,1514.904541015625,1895.4371337890625,0.0,3672.912109375,0.900543749332428,1.0,0.0,3.0,1.0,0.0
18098280,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.971859335899353,0.6360720992088318,0.5744215846061707,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8892024755477905,0.4976925253868103,0.4736487567424774,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.8185301423072815,0.3835494220256805,0.2710841000080108,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.8112972974777222,0.3729690313339233,0.3569802939891815,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.6989632248878479,0.2350030690431594,1.0778791904449463,284.723876953125,284.95001220703125,299.447509765625,293.2068176269531,297.9286804199219,297.21099853515625,284.7235412597656,1.0,0.6315051317214966,0.4249279201030731,0.4249279201030731,1.0,1.0,-3.307157039642334,1.059407114982605,2.2477500438690186,0.3129623830318451,0.879138171672821,0.879138171672821,0.0,191.6441650390625,199.0,60750.6953125,0.0,3142.311279296875,1.0,278.85711669921875,282.8628234863281,296.2359619140625,300.18798828125,293.1499938964844,293.1499938964844,279.1499938964844,37192.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291025400161744,1.0,0.0,0.0,3.625463962554932,3.625488042831421,8.770421686676855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.98828125,0.0,1514.904541015625,1895.4371337890625,0.0,3672.912109375,0.900543749332428,1.0,0.0,3.0,1.0,0.0
18098340,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9645220637321472,0.6329190135002136,0.5709969997406006,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8853316903114319,0.5001621842384338,0.4756738245487213,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8140184283256531,0.3836759328842163,0.2709779143333435,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8068132400512695,0.3732865452766418,0.3570863902568817,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6940757632255554,0.234455868601799,1.0749328136444092,284.9007873535156,284.95001220703125,299.468505859375,293.20166015625,297.93231201171875,297.2102966308594,284.9023742675781,1.0,0.6330103278160095,0.4235571324825287,0.4235571324825287,1.0,1.0,-3.3019168376922607,1.053791642189026,2.2481253147125244,0.3095617294311523,0.8831753730773926,0.8831753730773926,0.0,195.63775634765625,202.0,59185.75,0.0,3153.3291015625,1.0,279.140625,283.0636901855469,296.1694641113281,299.9521789550781,293.1499938964844,293.1499938964844,279.45001220703125,36521.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190515279769896,1.0,0.0,0.0,3.602173089981079,3.60219669342041,8.658097385705332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.408203125,0.0,1484.45556640625,1895.4371337890625,0.0,3580.402587890625,0.8949944376945496,1.0,0.0,3.0,1.0,0.0
18098400,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9645220637321472,0.6329190135002136,0.5709969997406006,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8853316903114319,0.5001621842384338,0.4756738245487213,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8140184283256531,0.3836759328842163,0.2709779143333435,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8068132400512695,0.3732865452766418,0.3570863902568817,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6940757632255554,0.234455868601799,1.0749328136444092,284.9007873535156,284.95001220703125,299.468505859375,293.20166015625,297.93231201171875,297.2102966308594,284.9023742675781,1.0,0.6330103278160095,0.4235571324825287,0.4235571324825287,1.0,1.0,-3.3019168376922607,1.053791642189026,2.2481253147125244,0.3095617294311523,0.8831753730773926,0.8831753730773926,0.0,195.63775634765625,202.0,59185.75,0.0,3153.3291015625,1.0,279.140625,283.0636901855469,296.1694641113281,299.9521789550781,293.1499938964844,293.1499938964844,279.45001220703125,36521.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190515279769896,1.0,0.0,0.0,3.602173089981079,3.60219669342041,8.658097385705332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.408203125,0.0,1484.45556640625,1895.4371337890625,0.0,3580.402587890625,0.8949944376945496,1.0,0.0,3.0,1.0,0.0
18098460,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.961152195930481,0.6314893960952759,0.5695303082466125,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8851255178451538,0.503870964050293,0.4789955914020538,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8127986788749695,0.3850022852420807,0.2717875838279724,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.805607259273529,0.3746530413627624,0.3582438826560974,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.6924466490745544,0.2348259836435318,1.0760513544082642,285.0850830078125,284.95001220703125,299.4893493652344,293.196533203125,297.94500732421875,297.2211303710937,285.0858154296875,1.0,0.634995698928833,0.4227617383003235,0.4227617383003235,1.0,1.0,-3.3078501224517822,1.053744196891785,2.254106044769287,0.3087092638015747,0.8999060988426208,0.8999060988426208,0.0,197.84033203125,205.0,57925.06640625,0.0,3178.884033203125,1.0,279.4425354003906,283.2667541503906,296.15869140625,299.8416442871094,293.1499938964844,293.1499938964844,279.75,35479.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089774489402772,1.0,0.0,0.0,3.618575572967529,3.618599176406861,8.737125085644948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.76611328125,0.0,1494.629638671875,1895.4371337890625,0.0,3487.111572265625,0.8979575037956238,1.0,0.0,3.0,1.0,0.0
18098520,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.961152195930481,0.6314893960952759,0.5695303082466125,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8851255178451538,0.503870964050293,0.4789955914020538,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8127986788749695,0.3850022852420807,0.2717875838279724,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.805607259273529,0.3746530413627624,0.3582438826560974,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.6924466490745544,0.2348259836435318,1.0760513544082642,285.0850830078125,284.95001220703125,299.4893493652344,293.196533203125,297.94500732421875,297.2211303710937,285.0858154296875,1.0,0.634995698928833,0.4227617383003235,0.4227617383003235,1.0,1.0,-3.3078501224517822,1.053744196891785,2.254106044769287,0.3087092638015747,0.8999060988426208,0.8999060988426208,0.0,197.84033203125,205.0,57925.06640625,0.0,3178.884033203125,1.0,279.4425354003906,283.2667541503906,296.15869140625,299.8416442871094,293.1499938964844,293.1499938964844,279.75,35479.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089774489402772,1.0,0.0,0.0,3.618575572967529,3.618599176406861,8.737125085644948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.76611328125,0.0,1494.629638671875,1895.4371337890625,0.0,3487.111572265625,0.8979575037956238,1.0,0.0,3.0,1.0,0.0
18098580,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.958757221698761,0.6305786371231079,0.5686981678009033,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.8858828544616699,0.5081088542938232,0.482931524515152,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8125097155570984,0.3868309557437897,0.2730360627174377,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8053526282310486,0.3765035569667816,0.359952300786972,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.6918942332267761,0.235697716474533,1.079761266708374,285.24957275390625,284.95001220703125,299.510009765625,293.1914367675781,297.9605712890625,297.2358703613281,285.24969482421875,1.0,0.6375516057014465,0.4219663441181183,0.4219663441181183,1.0,1.0,-3.319593906402588,1.0559334754943848,2.263660430908203,0.3073653280735016,0.9269234538078308,0.9269234538078308,0.0,199.7440185546875,208.0,56942.54296875,0.0,3215.774169921875,1.0,279.74267578125,283.4482116699219,296.1626281738281,299.778076171875,293.1499938964844,293.1499938964844,279.45001220703125,34499.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011176228523254,1.0,0.0,0.0,3.672437906265259,3.672461986541748,8.999164720080444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8173828125,0.0,1546.978515625,1895.4371337890625,0.0,3414.0,0.9093318581581116,1.0,0.0,3.0,1.0,0.0
18098640,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.958757221698761,0.6305786371231079,0.5686981678009033,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.8858828544616699,0.5081088542938232,0.482931524515152,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8125097155570984,0.3868309557437897,0.2730360627174377,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8053526282310486,0.3765035569667816,0.359952300786972,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.6918942332267761,0.235697716474533,1.079761266708374,285.24957275390625,284.95001220703125,299.510009765625,293.1914367675781,297.9605712890625,297.2358703613281,285.24969482421875,1.0,0.6375516057014465,0.4219663441181183,0.4219663441181183,1.0,1.0,-3.319593906402588,1.0559334754943848,2.263660430908203,0.3073653280735016,0.9269234538078308,0.9269234538078308,0.0,199.7440185546875,208.0,56942.54296875,0.0,3215.774169921875,1.0,279.74267578125,283.4482116699219,296.1626281738281,299.778076171875,293.1499938964844,293.1499938964844,279.45001220703125,34499.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011176228523254,1.0,0.0,0.0,3.672437906265259,3.672461986541748,8.999164720080444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.8173828125,0.0,1546.978515625,1895.4371337890625,0.0,3414.0,0.9093318581581116,1.0,0.0,3.0,1.0,0.0
18098700,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.956965982913971,0.6292233467102051,0.5680325031280518,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.88581782579422,0.5097694396972656,0.4848193526268005,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8119721412658691,0.3873164653778076,0.2736032009124756,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.804843008518219,0.3770924210548401,0.3607683777809143,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.6913343667984009,0.2359505891799926,1.0817540884017944,285.1133728027344,284.95001220703125,299.520263671875,293.1889038085937,297.9652099609375,297.23876953125,285.1056213378906,1.0,0.6389302015304565,0.4215686321258545,0.4215686321258545,1.0,1.0,-3.3251302242279053,1.0568981170654297,2.268232107162476,0.3066579103469848,0.9258408546447754,0.9258408546447754,0.0,201.017333984375,208.0,58289.265625,0.0,3235.371826171875,1.0,279.4969177246094,283.2845153808594,296.22540283203125,300.0246887207031,293.1499938964844,293.1499938964844,279.45001220703125,34765.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908237099647522,1.0,0.0,0.0,3.6961653232574463,3.696189641952514,9.115826742345234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.6533203125,0.0,1575.7840576171875,1895.4371337890625,0.0,3480.236083984375,0.9146038889884948,1.0,0.0,3.0,1.0,0.0
18098760,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9535585045814514,0.6271059513092041,0.5664957165718079,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.884476363658905,0.510923445224762,0.4861769080162048,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8102490901947021,0.3873143494129181,0.2738018333911896,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.803162693977356,0.3772628307342529,0.3611727952957153,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6897156834602356,0.235889732837677,1.0824579000473022,285.0567932128906,284.95001220703125,299.53045654296875,293.1863708496094,297.9659729003906,297.2366027832031,285.0553283691406,1.0,0.6401107311248779,0.4209791719913482,0.4209791719913482,1.0,1.0,-3.3264944553375244,1.0558520555496216,2.2706425189971924,0.3051956593990326,0.926437497138977,0.926437497138977,0.0,202.9474029541016,211.0,58535.4140625,0.0,3249.390380859375,1.0,279.4550170898437,283.2289733886719,296.2260437011719,300.01300048828125,293.1499938964844,293.1499938964844,279.1499938964844,35087.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912513017654419,1.0,0.0,0.0,3.7102370262146,3.710261583328247,9.185369549413736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.3857421875,0.0,1594.282958984375,1895.4371337890625,0.0,3519.910888671875,0.9180989265441896,1.0,0.0,3.0,1.0,0.0
18098820,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.944546639919281,0.6218207478523254,0.5622344613075256,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8801220059394836,0.5123521089553833,0.4879529178142547,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8050585985183716,0.3864356875419616,0.273516833782196,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.798193097114563,0.3768247961997986,0.3611759543418884,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.684904932975769,0.2351091057062149,1.0808091163635254,284.8619689941406,284.95001220703125,299.5507507324219,293.18133544921875,297.9617919921875,297.2245483398437,284.8603515625,1.0,0.6418349742889404,0.4198002219200134,0.4198002219200134,1.0,1.0,-3.3211941719055176,1.0507733821868896,2.270420789718628,0.3010865747928619,0.9123669266700744,0.9123669266700744,0.0,207.5291290283203,214.0,59794.83984375,0.0,3263.4951171875,1.0,279.1589660644531,283.0132141113281,296.2201232910156,300.1056823730469,293.1499938964844,293.1499938964844,278.8500061035156,36056.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228883981704712,1.0,0.0,0.0,3.711301565170288,3.711326360702514,9.190641208078888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.79296875,0.0,1602.8717041015625,1895.4371337890625,0.0,3615.7900390625,0.9189680814743042,1.0,0.0,3.0,1.0,0.0
18098880,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.944546639919281,0.6218207478523254,0.5622344613075256,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8801220059394836,0.5123521089553833,0.4879529178142547,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8050585985183716,0.3864356875419616,0.273516833782196,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.798193097114563,0.3768247961997986,0.3611759543418884,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.684904932975769,0.2351091057062149,1.0808091163635254,284.8619689941406,284.95001220703125,299.5507507324219,293.18133544921875,297.9617919921875,297.2245483398437,284.8603515625,1.0,0.6418349742889404,0.4198002219200134,0.4198002219200134,1.0,1.0,-3.3211941719055176,1.0507733821868896,2.270420789718628,0.3010865747928619,0.9123669266700744,0.9123669266700744,0.0,207.5291290283203,214.0,59794.83984375,0.0,3263.4951171875,1.0,279.1589660644531,283.0132141113281,296.2201232910156,300.1056823730469,293.1499938964844,293.1499938964844,278.8500061035156,36056.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228883981704712,1.0,0.0,0.0,3.711301565170288,3.711326360702514,9.190641208078888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.79296875,0.0,1602.8717041015625,1895.4371337890625,0.0,3615.7900390625,0.9189680814743042,1.0,0.0,3.0,1.0,0.0
18098940,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.9349467158317566,0.6161013245582581,0.5574015974998474,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8754216432571411,0.5132327079772949,0.4890735745429992,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.7993099093437195,0.3849993646144867,0.2727375328540802,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.7927932143211365,0.3758567869663238,0.3605605363845825,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.6795334815979004,0.2338158786296844,1.076426982879639,284.6840515136719,284.95001220703125,299.5708312988281,293.17633056640625,297.9546813964844,297.2087097167969,284.6834411621094,1.0,0.642779529094696,0.4186212718486786,0.4186212718486786,1.0,1.0,-3.309788942337036,1.0434390306472778,2.2663497924804688,0.2970393896102905,0.8868269920349121,0.8868269920349121,0.0,212.0645751953125,217.0,60715.359375,0.0,3263.58837890625,1.0,278.8592529296875,282.8178100585937,296.20318603515625,300.1539001464844,293.1499938964844,293.1499938964844,279.1499938964844,37278.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304797649383544,1.0,0.0,0.0,3.667171478271485,3.667196035385132,8.973373155640729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2392578125,0.0,1561.96826171875,1895.4371337890625,0.0,3685.537841796875,0.909908413887024,1.0,0.0,3.0,1.0,0.0
18099000,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.9349467158317566,0.6161013245582581,0.5574015974998474,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8754216432571411,0.5132327079772949,0.4890735745429992,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.7993099093437195,0.3849993646144867,0.2727375328540802,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.7927932143211365,0.3758567869663238,0.3605605363845825,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.6795334815979004,0.2338158786296844,1.076426982879639,284.6840515136719,284.95001220703125,299.5708312988281,293.17633056640625,297.9546813964844,297.2087097167969,284.6834411621094,1.0,0.642779529094696,0.4186212718486786,0.4186212718486786,1.0,1.0,-3.309788942337036,1.0434390306472778,2.2663497924804688,0.2970393896102905,0.8868269920349121,0.8868269920349121,0.0,212.0645751953125,217.0,60715.359375,0.0,3263.58837890625,1.0,278.8592529296875,282.8178100585937,296.20318603515625,300.1539001464844,293.1499938964844,293.1499938964844,279.1499938964844,37278.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304797649383544,1.0,0.0,0.0,3.667171478271485,3.667196035385132,8.973373155640729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2392578125,0.0,1561.96826171875,1895.4371337890625,0.0,3685.537841796875,0.909908413887024,1.0,0.0,3.0,1.0,0.0
18099060,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9286977648735046,0.6130432486534119,0.5540494918823242,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8732315301895142,0.5156211256980896,0.4909403622150421,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7959480285644531,0.3849479258060455,0.2724484205245971,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7896584272384644,0.3760162889957428,0.3604444861412048,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6761036515235901,0.2332446426153183,1.0731476545333862,284.8632202148437,284.95001220703125,299.5907287597656,293.17138671875,297.9581298828125,297.2071533203125,284.864990234375,1.0,0.6436232328414917,0.4178246557712555,0.4178246557712555,1.0,1.0,-3.3035571575164795,1.0389537811279297,2.26460337638855,0.2949126362800598,0.8883969783782959,0.8883969783782959,0.0,215.03912353515625,220.0,59118.7734375,0.0,3266.447021484375,1.0,279.1409606933594,283.0217590332031,296.1373291015625,299.9159851074219,293.1499938964844,293.1499938964844,279.45001220703125,36708.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200387001037598,1.0,0.0,0.0,3.6370012760162354,3.6370251178741455,8.826330599731591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.9619140625,0.0,1524.033935546875,1895.4371337890625,0.0,3589.515380859375,0.9028930068016052,1.0,0.0,3.0,1.0,0.0
18099120,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9286977648735046,0.6130432486534119,0.5540494918823242,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8732315301895142,0.5156211256980896,0.4909403622150421,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7959480285644531,0.3849479258060455,0.2724484205245971,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7896584272384644,0.3760162889957428,0.3604444861412048,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6761036515235901,0.2332446426153183,1.0731476545333862,284.8632202148437,284.95001220703125,299.5907287597656,293.17138671875,297.9581298828125,297.2071533203125,284.864990234375,1.0,0.6436232328414917,0.4178246557712555,0.4178246557712555,1.0,1.0,-3.3035571575164795,1.0389537811279297,2.26460337638855,0.2949126362800598,0.8883969783782959,0.8883969783782959,0.0,215.03912353515625,220.0,59118.7734375,0.0,3266.447021484375,1.0,279.1409606933594,283.0217590332031,296.1373291015625,299.9159851074219,293.1499938964844,293.1499938964844,279.45001220703125,36708.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200387001037598,1.0,0.0,0.0,3.6370012760162354,3.6370251178741455,8.826330599731591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.9619140625,0.0,1524.033935546875,1895.4371337890625,0.0,3589.515380859375,0.9028930068016052,1.0,0.0,3.0,1.0,0.0
18099180,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9260693192481996,0.6116738319396973,0.5526164770126343,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.87381911277771,0.5193349719047546,0.494228720664978,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7953928112983704,0.3861919641494751,0.2731712758541107,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.789177417755127,0.377308040857315,0.3614935576915741,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6752036213874817,0.2336133271455764,1.0741312503814695,285.0536193847656,284.95001220703125,299.6104736328125,293.16650390625,297.9702453613281,297.2177734375,285.0545959472656,1.0,0.6452275514602661,0.4170280694961548,0.4170280694961548,1.0,1.0,-3.3090925216674805,1.038773536682129,2.270318984985352,0.2937811911106109,0.9032576680183412,0.9032576680183412,0.0,216.64776611328125,223.0,57809.93359375,0.0,3287.968994140625,1.0,279.4427490234375,283.231201171875,296.12701416015625,299.8028564453125,293.1499938964844,293.1499938964844,279.1499938964844,35697.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096166491508484,1.0,0.0,0.0,3.645141839981079,3.645165681838989,8.865886229614262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8310546875,0.0,1525.510498046875,1895.4371337890625,0.0,3493.045654296875,0.904053032398224,1.0,0.0,3.0,1.0,0.0
18099240,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9260693192481996,0.6116738319396973,0.5526164770126343,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.87381911277771,0.5193349719047546,0.494228720664978,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7953928112983704,0.3861919641494751,0.2731712758541107,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.789177417755127,0.377308040857315,0.3614935576915741,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6752036213874817,0.2336133271455764,1.0741312503814695,285.0536193847656,284.95001220703125,299.6104736328125,293.16650390625,297.9702453613281,297.2177734375,285.0545959472656,1.0,0.6452275514602661,0.4170280694961548,0.4170280694961548,1.0,1.0,-3.3090925216674805,1.038773536682129,2.270318984985352,0.2937811911106109,0.9032576680183412,0.9032576680183412,0.0,216.64776611328125,223.0,57809.93359375,0.0,3287.968994140625,1.0,279.4427490234375,283.231201171875,296.12701416015625,299.8028564453125,293.1499938964844,293.1499938964844,279.1499938964844,35697.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096166491508484,1.0,0.0,0.0,3.645141839981079,3.645165681838989,8.865886229614262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8310546875,0.0,1525.510498046875,1895.4371337890625,0.0,3493.045654296875,0.904053032398224,1.0,0.0,3.0,1.0,0.0
18099300,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.9245391488075256,0.610281765460968,0.5518595576286316,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8740022778511047,0.520869791507721,0.4959592223167419,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7950483560562134,0.38654825091362,0.273612231016159,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.788875937461853,0.3777524828910827,0.3621306121349334,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.6747817397117615,0.2337300181388855,1.0753198862075806,284.93035888671875,284.95001220703125,299.6202697753906,293.1640625,297.9743957519531,297.2203369140625,284.92352294921875,1.0,0.6462441086769104,0.4166297614574432,0.4166297614574432,1.0,1.0,-3.312994718551636,1.0391123294830322,2.2738823890686035,0.2929907143115997,0.8967227339744568,0.8967227339744568,0.0,217.6395721435547,223.0,58998.3515625,0.0,3302.361328125,1.0,279.1976013183594,283.081298828125,296.18829345703125,300.0374450683594,293.1499938964844,293.1499938964844,279.1499938964844,35983.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154053330421448,1.0,0.0,0.0,3.646448850631714,3.646472930908203,8.87224530288222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5947265625,0.0,1529.0950927734375,1895.4371337890625,0.0,3546.697265625,0.9042779207229614,1.0,0.0,3.0,1.0,0.0
18099360,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9215303659439088,0.6082025170326233,0.550316333770752,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8730984926223755,0.5219454169273376,0.4972113072872162,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7936456203460693,0.3864700198173523,0.2737332284450531,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.787578821182251,0.3778321743011474,0.3624156713485718,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6734917163848877,0.2335883677005767,1.0754969120025637,284.887939453125,284.95001220703125,299.6300048828125,293.1616516113281,297.9753112792969,297.2184753417969,284.8875732421875,1.0,0.647139310836792,0.4161733388900757,0.4161733388900757,1.0,1.0,-3.313352346420288,1.0380398035049438,2.2753124237060547,0.2914519906044006,0.8924049735069275,0.8924049735069275,0.0,219.27322387695312,226.0,59105.203125,0.0,3312.408203125,1.0,279.1554260253906,283.0404052734375,296.1896057128906,300.01593017578125,293.1499938964844,293.1499938964844,279.45001220703125,36318.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185370206832886,1.0,0.0,0.0,3.637322425842285,3.6373462677001953,8.827889814710943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1337890625,0.0,1521.4857177734375,1895.4371337890625,0.0,3575.65087890625,0.9026182293891908,1.0,0.0,3.0,1.0,0.0
18099420,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9164243936538696,0.6057931780815125,0.5477537512779236,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8718147873878479,0.5250229239463806,0.4998933672904968,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7913095951080322,0.3871021270751953,0.2740504741668701,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7854316234588623,0.3786438405513763,0.3630602061748504,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6712518334388733,0.2336957156658172,1.075801134109497,285.05181884765625,284.95001220703125,299.6493530273437,293.1568603515625,297.982421875,297.2224426269531,285.0527648925781,1.0,0.6489213705062866,0.4152605533599853,0.4152605533599853,1.0,1.0,-3.315007209777832,1.0362108945846558,2.2787961959838867,0.2883298993110657,0.9061450362205504,0.9061450362205504,0.0,222.1982269287109,229.0,57847.4921875,0.0,3332.723388671875,1.0,279.4407958984375,283.2254943847656,296.1340637207031,299.8255920410156,293.1499938964844,293.1499938964844,279.1499938964844,35556.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91068696975708,1.0,0.0,0.0,3.6507701873779297,3.650794267654419,8.893287031241925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7705078125,0.0,1530.703857421875,1895.4371337890625,0.0,3502.97802734375,0.9051787853240968,1.0,0.0,3.0,1.0,0.0
18099480,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9164243936538696,0.6057931780815125,0.5477537512779236,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8718147873878479,0.5250229239463806,0.4998933672904968,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7913095951080322,0.3871021270751953,0.2740504741668701,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7854316234588623,0.3786438405513763,0.3630602061748504,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6712518334388733,0.2336957156658172,1.075801134109497,285.05181884765625,284.95001220703125,299.6493530273437,293.1568603515625,297.982421875,297.2224426269531,285.0527648925781,1.0,0.6489213705062866,0.4152605533599853,0.4152605533599853,1.0,1.0,-3.315007209777832,1.0362108945846558,2.2787961959838867,0.2883298993110657,0.9061450362205504,0.9061450362205504,0.0,222.1982269287109,229.0,57847.4921875,0.0,3332.723388671875,1.0,279.4407958984375,283.2254943847656,296.1340637207031,299.8255920410156,293.1499938964844,293.1499938964844,279.1499938964844,35556.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91068696975708,1.0,0.0,0.0,3.6507701873779297,3.650794267654419,8.893287031241925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7705078125,0.0,1530.703857421875,1895.4371337890625,0.0,3502.97802734375,0.9051787853240968,1.0,0.0,3.0,1.0,0.0
18099540,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9112475514411926,0.6020315885543823,0.5450825691223145,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8704041838645935,0.5273257493972778,0.5025403499603271,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7888763546943665,0.3870603442192077,0.2743574976921081,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7831953167915344,0.3788970410823822,0.3637003600597381,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6689850091934204,0.2334747463464737,1.076285719871521,284.8847045898437,284.95001220703125,299.66851806640625,293.1521301269531,297.9848022460937,297.2198486328125,284.8839111328125,1.0,0.6507774591445923,0.4143477380275726,0.4143477380275726,1.0,1.0,-3.31671142578125,1.0343244075775146,2.2823872566223145,0.2862268686294555,0.8949626088142395,0.8949626088142395,0.0,225.35128784179688,232.0,59113.421875,0.0,3354.441162109375,1.0,279.1566772460937,283.0343322753906,296.1798095703125,300.00933837890625,293.1499938964844,293.1499938964844,279.45001220703125,36243.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193381667137146,1.0,0.0,0.0,3.6454265117645264,3.645450592041016,8.867271503731899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0908203125,0.0,1529.90576171875,1895.4371337890625,0.0,3583.049560546875,0.9043705463409424,1.0,0.0,3.0,1.0,0.0
18099600,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9112475514411926,0.6020315885543823,0.5450825691223145,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8704041838645935,0.5273257493972778,0.5025403499603271,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7888763546943665,0.3870603442192077,0.2743574976921081,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7831953167915344,0.3788970410823822,0.3637003600597381,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6689850091934204,0.2334747463464737,1.076285719871521,284.8847045898437,284.95001220703125,299.66851806640625,293.1521301269531,297.9848022460937,297.2198486328125,284.8839111328125,1.0,0.6507774591445923,0.4143477380275726,0.4143477380275726,1.0,1.0,-3.31671142578125,1.0343244075775146,2.2823872566223145,0.2862268686294555,0.8949626088142395,0.8949626088142395,0.0,225.35128784179688,232.0,59113.421875,0.0,3354.441162109375,1.0,279.1566772460937,283.0343322753906,296.1798095703125,300.00933837890625,293.1499938964844,293.1499938964844,279.45001220703125,36243.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193381667137146,1.0,0.0,0.0,3.6454265117645264,3.645450592041016,8.867271503731899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.0908203125,0.0,1529.90576171875,1895.4371337890625,0.0,3583.049560546875,0.9043705463409424,1.0,0.0,3.0,1.0,0.0
18099660,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9064465761184692,0.5995721817016602,0.5424589514732361,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8690736293792725,0.5302792191505432,0.5050814151763916,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.786482572555542,0.3875532746315002,0.2745596766471863,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7810001373291016,0.3795798122882843,0.3642039895057678,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6666955351829529,0.2334767282009124,1.0760539770126345,285.0451354980469,284.95001220703125,299.6875,293.1474914550781,297.99078369140625,297.2225646972656,285.0460205078125,1.0,0.652460515499115,0.413445383310318,0.413445383310318,1.0,1.0,-3.31717300415039,1.0319840908050537,2.285188913345337,0.2844398319721222,0.9080994725227356,0.9080994725227356,0.0,228.3858795166016,235.0,57843.109375,0.0,3372.698486328125,1.0,279.44091796875,283.216796875,296.1235046386719,299.81524658203125,293.1499938964844,293.1499938964844,279.1499938964844,35551.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112204909324646,1.0,0.0,0.0,3.65904712677002,3.6590709686279297,8.933657227316871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.1787109375,0.0,1539.8935546875,1895.4371337890625,0.0,3507.92724609375,0.9070225358009338,1.0,0.0,3.0,1.0,0.0
18099720,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9064465761184692,0.5995721817016602,0.5424589514732361,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8690736293792725,0.5302792191505432,0.5050814151763916,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.786482572555542,0.3875532746315002,0.2745596766471863,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7810001373291016,0.3795798122882843,0.3642039895057678,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6666955351829529,0.2334767282009124,1.0760539770126345,285.0451354980469,284.95001220703125,299.6875,293.1474914550781,297.99078369140625,297.2225646972656,285.0460205078125,1.0,0.652460515499115,0.413445383310318,0.413445383310318,1.0,1.0,-3.31717300415039,1.0319840908050537,2.285188913345337,0.2844398319721222,0.9080994725227356,0.9080994725227356,0.0,228.3858795166016,235.0,57843.109375,0.0,3372.698486328125,1.0,279.44091796875,283.216796875,296.1235046386719,299.81524658203125,293.1499938964844,293.1499938964844,279.1499938964844,35551.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112204909324646,1.0,0.0,0.0,3.65904712677002,3.6590709686279297,8.933657227316871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.1787109375,0.0,1539.8935546875,1895.4371337890625,0.0,3507.92724609375,0.9070225358009338,1.0,0.0,3.0,1.0,0.0
18099780,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9018123745918274,0.5958156585693359,0.5397710800170898,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8677251935005188,0.5324966311454773,0.5076386332511902,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7841119170188904,0.3874273896217346,0.2747985422611236,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7788270115852356,0.3797497153282165,0.3647550940513611,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6644872426986694,0.2331908792257309,1.076204776763916,284.8799743652344,284.95001220703125,299.706298828125,293.1429138183594,297.9925231933594,297.2193603515625,284.8788757324219,1.0,0.6542233228683472,0.4125430285930633,0.4125430285930633,1.0,1.0,-3.318160057067871,1.0298075675964355,2.2883524894714355,0.283003956079483,0.8965198397636414,0.8965198397636414,0.0,231.545654296875,238.0,59088.0390625,0.0,3392.84912109375,1.0,279.158935546875,283.0278625488281,296.1683044433594,299.9954528808594,293.1499938964844,293.1499938964844,279.45001220703125,36255.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196192622184752,1.0,0.0,0.0,3.652904272079468,3.652928352355957,8.903687103156699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.90625,0.0,1538.3154296875,1895.4371337890625,0.0,3585.64453125,0.9060630798339844,1.0,0.0,3.0,1.0,0.0
18099840,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9018123745918274,0.5958156585693359,0.5397710800170898,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8677251935005188,0.5324966311454773,0.5076386332511902,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7841119170188904,0.3874273896217346,0.2747985422611236,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7788270115852356,0.3797497153282165,0.3647550940513611,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6644872426986694,0.2331908792257309,1.076204776763916,284.8799743652344,284.95001220703125,299.706298828125,293.1429138183594,297.9925231933594,297.2193603515625,284.8788757324219,1.0,0.6542233228683472,0.4125430285930633,0.4125430285930633,1.0,1.0,-3.318160057067871,1.0298075675964355,2.2883524894714355,0.283003956079483,0.8965198397636414,0.8965198397636414,0.0,231.545654296875,238.0,59088.0390625,0.0,3392.84912109375,1.0,279.158935546875,283.0278625488281,296.1683044433594,299.9954528808594,293.1499938964844,293.1499938964844,279.45001220703125,36255.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196192622184752,1.0,0.0,0.0,3.652904272079468,3.652928352355957,8.903687103156699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.90625,0.0,1538.3154296875,1895.4371337890625,0.0,3585.64453125,0.9060630798339844,1.0,0.0,3.0,1.0,0.0
18099900,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.899142324924469,0.5943149328231812,0.5381397604942322,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8666945099830627,0.5337584018707275,0.5086774230003357,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7825624942779541,0.3874735236167907,0.2747478783130646,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7774003148078918,0.3799160718917846,0.3648319542407989,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6630628705024719,0.2330655604600906,1.0755590200424194,285.0015563964844,284.95001220703125,299.71563720703125,293.140625,297.9941101074219,297.2188415527344,285.0082397460937,1.0,0.6549662351608276,0.412091851234436,0.412091851234436,1.0,1.0,-3.316697835922241,1.0280386209487915,2.28865933418274,0.2817719280719757,0.9040406942367554,0.9040406942367554,0.0,233.29185485839844,238.0,57912.6484375,0.0,3399.4091796875,1.0,279.40240478515625,283.1741943359375,296.1134338378906,299.776123046875,293.1499938964844,293.1499938964844,279.45001220703125,35914.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141537547111512,1.0,0.0,0.0,3.6539578437805176,3.653981924057007,8.90882404291915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.060546875,0.0,1536.93359375,1895.4371337890625,0.0,3535.111083984375,0.9063085913658142,1.0,0.0,3.0,1.0,0.0
18099960,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8974490165710449,0.5933874845504761,0.537165641784668,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8664529323577881,0.5354034900665283,0.5101231336593628,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.781787633895874,0.3878722786903381,0.2749602794647217,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7766984105110168,0.38038170337677,0.3652020990848541,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6622698903083801,0.2331565022468567,1.0757797956466677,285.0425720214844,284.95001220703125,299.72491455078125,293.1383972167969,297.9982604980469,297.22186279296875,285.0429382324219,1.0,0.6558358073234558,0.4116765856742859,0.4116765856742859,1.0,1.0,-3.318225383758545,1.0274338722229004,2.2907915115356445,0.2808650135993957,0.909306526184082,0.909306526184082,0.0,234.5506591796875,241.0,57800.5078125,0.0,3410.045166015625,1.0,279.4444885253906,283.2126159667969,296.1114807128906,299.79962158203125,293.1499938964844,293.1499938964844,279.1499938964844,35572.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113413095474244,1.0,0.0,0.0,3.665203809738159,3.665227890014648,8.963746722656651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4921875,0.0,1546.9412841796875,1895.4371337890625,0.0,3509.047607421875,0.9084321856498718,1.0,0.0,3.0,1.0,0.0
