time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.893096387386322,0.5897234082221985,0.5345641374588013,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8652052879333496,0.5376006364822388,0.5126667022705078,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7795336842536926,0.3877313137054443,0.2751891016960144,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7746352553367615,0.3805301487445831,0.3657330572605133,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6601755023002625,0.2328605055809021,1.0758687257766724,284.8741760253906,284.95001220703125,299.74334716796875,293.13397216796875,298.0000915527344,297.2187194824219,284.8730773925781,1.0,0.6575536727905273,0.410846084356308,0.410846084356308,1.0,1.0,-3.3191871643066406,1.0254992246627808,2.2936878204345703,0.278668075799942,0.8971496224403381,0.8971496224403381,0.0,237.6415863037109,244.0,59054.5390625,0.0,3429.764404296875,1.0,279.15899658203125,283.02056884765625,296.1590270996094,299.98394775390625,293.1499938964844,293.1499938964844,279.45001220703125,36292.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91977459192276,1.0,0.0,0.0,3.657729148864746,3.6577532291412354,8.927222552301828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.83984375,0.0,1543.974853515625,1895.4371337890625,0.0,3587.077880859375,0.9071668982505798,1.0,0.0,3.0,1.0,0.0
18100080,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.893096387386322,0.5897234082221985,0.5345641374588013,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8652052879333496,0.5376006364822388,0.5126667022705078,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7795336842536926,0.3877313137054443,0.2751891016960144,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7746352553367615,0.3805301487445831,0.3657330572605133,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6601755023002625,0.2328605055809021,1.0758687257766724,284.8741760253906,284.95001220703125,299.74334716796875,293.13397216796875,298.0000915527344,297.2187194824219,284.8730773925781,1.0,0.6575536727905273,0.410846084356308,0.410846084356308,1.0,1.0,-3.3191871643066406,1.0254992246627808,2.2936878204345703,0.278668075799942,0.8971496224403381,0.8971496224403381,0.0,237.6415863037109,244.0,59054.5390625,0.0,3429.764404296875,1.0,279.15899658203125,283.02056884765625,296.1590270996094,299.98394775390625,293.1499938964844,293.1499938964844,279.45001220703125,36292.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91977459192276,1.0,0.0,0.0,3.657729148864746,3.6577532291412354,8.927222552301828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.83984375,0.0,1543.974853515625,1895.4371337890625,0.0,3587.077880859375,0.9071668982505798,1.0,0.0,3.0,1.0,0.0
18100140,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8889458775520325,0.5873861908912659,0.5320542454719543,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8640446066856384,0.5405076742172241,0.5151511430740356,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7773399949073792,0.3881758451461792,0.2753511965274811,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7726298570632935,0.3811559081077575,0.3661736249923706,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.658089816570282,0.2328303456306457,1.0754508972167969,285.03375244140625,284.95001220703125,299.7615661621094,293.1296081542969,298.0058898925781,297.22137451171875,285.03472900390625,1.0,0.6591417193412781,0.4100155830383301,0.4100155830383301,1.0,1.0,-3.319366693496704,1.0233136415481567,2.296052932739258,0.2758771777153015,0.909459114074707,0.909459114074707,0.0,240.5827789306641,247.0,57776.22265625,0.0,3446.868408203125,1.0,279.4410400390625,283.2024841308594,296.10479736328125,299.792236328125,293.1499938964844,293.1499938964844,279.1499938964844,35622.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115456938743592,1.0,0.0,0.0,3.668750047683716,3.668774127960205,8.981099881566479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5341796875,0.0,1551.289794921875,1895.4371337890625,0.0,3510.94287109375,0.9092434048652648,1.0,0.0,3.0,1.0,0.0
18100200,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8889458775520325,0.5873861908912659,0.5320542454719543,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8640446066856384,0.5405076742172241,0.5151511430740356,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7773399949073792,0.3881758451461792,0.2753511965274811,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7726298570632935,0.3811559081077575,0.3661736249923706,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.658089816570282,0.2328303456306457,1.0754508972167969,285.03375244140625,284.95001220703125,299.7615661621094,293.1296081542969,298.0058898925781,297.22137451171875,285.03472900390625,1.0,0.6591417193412781,0.4100155830383301,0.4100155830383301,1.0,1.0,-3.319366693496704,1.0233136415481567,2.296052932739258,0.2758771777153015,0.909459114074707,0.909459114074707,0.0,240.5827789306641,247.0,57776.22265625,0.0,3446.868408203125,1.0,279.4410400390625,283.2024841308594,296.10479736328125,299.792236328125,293.1499938964844,293.1499938964844,279.1499938964844,35622.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115456938743592,1.0,0.0,0.0,3.668750047683716,3.668774127960205,8.981099881566479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5341796875,0.0,1551.289794921875,1895.4371337890625,0.0,3510.94287109375,0.9092434048652648,1.0,0.0,3.0,1.0,0.0
18100260,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8847505450248718,0.5837838649749756,0.5294908285140991,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8628623485565186,0.5426735877990723,0.5176630616188049,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7751742005348206,0.3880141675472259,0.2755630016326904,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7706522345542908,0.3812827467918396,0.3666816055774688,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6560989618301392,0.2325330972671508,1.0755269527435305,284.87017822265625,284.95001220703125,299.7796325683594,293.1253662109375,298.0074462890625,297.2181396484375,284.8691101074219,1.0,0.6608437299728394,0.4091822504997253,0.4091822504997253,1.0,1.0,-3.320272445678711,1.021349310874939,2.2989230155944824,0.2735233604907989,0.8972665667533875,0.8972665667533875,0.0,243.671142578125,250.0,59010.94921875,0.0,3466.461181640625,1.0,279.15887451171875,283.01513671875,296.1502990722656,299.9722595214844,293.1499938964844,293.1499938964844,279.45001220703125,36324.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198587536811828,1.0,0.0,0.0,3.659989595413208,3.660013675689697,8.938259838942031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7900390625,0.0,1546.748291015625,1895.4371337890625,0.0,3587.85498046875,0.9076963067054749,1.0,0.0,3.0,1.0,0.0
18100320,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8847505450248718,0.5837838649749756,0.5294908285140991,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8628623485565186,0.5426735877990723,0.5176630616188049,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7751742005348206,0.3880141675472259,0.2755630016326904,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7706522345542908,0.3812827467918396,0.3666816055774688,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6560989618301392,0.2325330972671508,1.0755269527435305,284.87017822265625,284.95001220703125,299.7796325683594,293.1253662109375,298.0074462890625,297.2181396484375,284.8691101074219,1.0,0.6608437299728394,0.4091822504997253,0.4091822504997253,1.0,1.0,-3.320272445678711,1.021349310874939,2.2989230155944824,0.2735233604907989,0.8972665667533875,0.8972665667533875,0.0,243.671142578125,250.0,59010.94921875,0.0,3466.461181640625,1.0,279.15887451171875,283.01513671875,296.1502990722656,299.9722595214844,293.1499938964844,293.1499938964844,279.45001220703125,36324.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198587536811828,1.0,0.0,0.0,3.659989595413208,3.660013675689697,8.938259838942031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7900390625,0.0,1546.748291015625,1895.4371337890625,0.0,3587.85498046875,0.9076963067054749,1.0,0.0,3.0,1.0,0.0
18100380,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8808119297027588,0.5815223455429077,0.5270493030548096,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8618083000183105,0.5455731153488159,0.5201343894004822,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7731083035469055,0.3884538114070892,0.275719404220581,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7687696218490601,0.381901353597641,0.3671119809150696,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6541485786437988,0.2325110137462616,1.0751339197158811,285.0307312011719,284.95001220703125,299.7974853515625,293.1212158203125,298.0130920410156,297.2208557128906,285.0317077636719,1.0,0.6624260544776917,0.4083488881587982,0.4083488881587982,1.0,1.0,-3.3205294609069824,1.0191550254821775,2.3013744354248047,0.2710113227367401,0.9094104766845704,0.9094104766845704,0.0,246.59524536132807,253.0,57727.84765625,0.0,3483.6552734375,1.0,279.4410400390625,283.1980285644531,296.0961608886719,299.78045654296875,293.1499938964844,293.1499938964844,279.1499938964844,35649.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115766882896424,1.0,0.0,0.0,3.6700048446655273,3.6700289249420166,8.987244086711144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0908203125,0.0,1552.8994140625,1895.4371337890625,0.0,3511.230224609375,0.9095435738563538,1.0,0.0,3.0,1.0,0.0
18100440,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8808119297027588,0.5815223455429077,0.5270493030548096,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8618083000183105,0.5455731153488159,0.5201343894004822,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7731083035469055,0.3884538114070892,0.275719404220581,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7687696218490601,0.381901353597641,0.3671119809150696,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6541485786437988,0.2325110137462616,1.0751339197158811,285.0307312011719,284.95001220703125,299.7974853515625,293.1212158203125,298.0130920410156,297.2208557128906,285.0317077636719,1.0,0.6624260544776917,0.4083488881587982,0.4083488881587982,1.0,1.0,-3.3205294609069824,1.0191550254821775,2.3013744354248047,0.2710113227367401,0.9094104766845704,0.9094104766845704,0.0,246.59524536132807,253.0,57727.84765625,0.0,3483.6552734375,1.0,279.4410400390625,283.1980285644531,296.0961608886719,299.78045654296875,293.1499938964844,293.1499938964844,279.1499938964844,35649.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115766882896424,1.0,0.0,0.0,3.6700048446655273,3.6700289249420166,8.987244086711144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0908203125,0.0,1552.8994140625,1895.4371337890625,0.0,3511.230224609375,0.9095435738563538,1.0,0.0,3.0,1.0,0.0
18100500,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8792705535888672,0.5800501704216003,0.5261342525482178,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8616410493850708,0.5468536615371704,0.5216045379638672,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7724484205245972,0.3885554671287536,0.2759623229503631,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7681764960289001,0.3821192681789398,0.3675183653831482,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6535024642944336,0.232478529214859,1.0756386518478394,284.9065246582031,284.95001220703125,299.8063659667969,293.1191711425781,298.01513671875,297.2210998535156,284.89971923828125,1.0,0.6633437871932983,0.4079321920871734,0.4079321920871734,1.0,1.0,-3.322590112686157,1.01872718334198,2.303862810134888,0.2701667547225952,0.902030885219574,0.902030885219574,0.0,247.8821716308593,253.0,58889.9453125,0.0,3495.72509765625,1.0,279.1970520019531,283.04815673828125,296.1472473144531,299.9949645996094,293.1499938964844,293.1499938964844,279.1499938964844,35991.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171651005744934,1.0,0.0,0.0,3.670581817626953,3.6706058979034415,8.990070341496903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7607421875,0.0,1556.1273193359375,1895.4371337890625,0.0,3562.973388671875,0.9096752405166626,1.0,0.0,3.0,1.0,0.0
18100560,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8768766522407532,0.578032910823822,0.5245927572250366,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8607625365257263,0.5477373600006104,0.5226523876190186,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7711002826690674,0.3882995843887329,0.275938332080841,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7669423818588257,0.3820311427116394,0.3676246106624603,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6523133516311646,0.2322293817996978,1.0752723217010498,284.8635559082031,284.95001220703125,299.815185546875,293.1171569824219,298.0145874023437,297.2177734375,284.8631286621094,1.0,0.664129912853241,0.4075261950492859,0.4075261950492859,1.0,1.0,-3.3216609954833984,1.017268180847168,2.3043928146362305,0.2689970135688782,0.8968762159347534,0.8968762159347534,0.0,249.6469116210937,256.0,58976.4921875,0.0,3503.579833984375,1.0,279.1552429199219,283.0072326660156,296.1445007324219,299.9649963378906,293.1499938964844,293.1499938964844,279.45001220703125,36363.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919983208179474,1.0,0.0,0.0,3.660443067550659,3.660467147827149,8.940475026975037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.83251953125,0.0,1547.5418701171875,1895.4371337890625,0.0,3589.00341796875,0.9078052043914796,1.0,0.0,3.0,1.0,0.0
18100620,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8730891346931458,0.5758247375488281,0.5221897959709167,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8597551584243774,0.5506118535995483,0.5250914692878723,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7691078186035156,0.3887210190296173,0.2760793566703796,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7651307582855225,0.3826324939727783,0.3680354356765747,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6504536271095276,0.2322089374065399,1.0748871564865112,285.0289306640625,284.95001220703125,299.8326721191406,293.1131896972656,298.0200500488281,297.22039794921875,285.0299377441406,1.0,0.6657124161720276,0.4067142009735107,0.4067142009735107,1.0,1.0,-3.3218936920166016,1.0151050090789795,2.306788682937622,0.2666952908039093,0.9091398119926452,0.9091398119926452,0.0,252.59165954589844,259.0,57676.52734375,0.0,3520.84375,1.0,279.4409484863281,283.1947326660156,296.0880432128906,299.7688903808594,293.1499938964844,293.1499938964844,279.1499938964844,35666.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115705490112304,1.0,0.0,0.0,3.669771432876587,3.669795513153076,8.986101533992041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0126953125,0.0,1552.7647705078125,1895.4371337890625,0.0,3511.173095703125,0.909504234790802,1.0,0.0,3.0,1.0,0.0
18100680,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8730891346931458,0.5758247375488281,0.5221897959709167,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8597551584243774,0.5506118535995483,0.5250914692878723,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7691078186035156,0.3887210190296173,0.2760793566703796,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7651307582855225,0.3826324939727783,0.3680354356765747,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6504536271095276,0.2322089374065399,1.0748871564865112,285.0289306640625,284.95001220703125,299.8326721191406,293.1131896972656,298.0200500488281,297.22039794921875,285.0299377441406,1.0,0.6657124161720276,0.4067142009735107,0.4067142009735107,1.0,1.0,-3.3218936920166016,1.0151050090789795,2.306788682937622,0.2666952908039093,0.9091398119926452,0.9091398119926452,0.0,252.59165954589844,259.0,57676.52734375,0.0,3520.84375,1.0,279.4409484863281,283.1947326660156,296.0880432128906,299.7688903808594,293.1499938964844,293.1499938964844,279.1499938964844,35666.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115705490112304,1.0,0.0,0.0,3.669771432876587,3.669795513153076,8.986101533992041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0126953125,0.0,1552.7647705078125,1895.4371337890625,0.0,3511.173095703125,0.909504234790802,1.0,0.0,3.0,1.0,0.0
18100740,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8693042397499084,0.5724043250083923,0.5197753310203552,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8587468266487122,0.5527412295341492,0.5275731086730957,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.76716548204422,0.3885484635829925,0.2762815356254577,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7633664608001709,0.3827428519725799,0.3685267567634582,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6486988067626953,0.2319271862506866,1.075021266937256,284.86669921875,284.95001220703125,299.8500061035156,293.1093444824219,298.0213317871094,297.2171936035156,284.8656921386719,1.0,0.6674156188964844,0.4059021770954132,0.4059021770954132,1.0,1.0,-3.3229808807373047,1.0132179260253906,2.309762954711914,0.2648061513900757,0.8967615962028503,0.8967615962028503,0.0,255.668197631836,262.0,58908.2421875,0.0,3540.826904296875,1.0,279.15887451171875,283.0086975097656,296.13409423828125,299.9492492675781,293.1499938964844,293.1499938964844,279.45001220703125,36360.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198448061943054,1.0,0.0,0.0,3.659661531448364,3.6596858501434326,8.936657991398533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.494140625,0.0,1546.650634765625,1895.4371337890625,0.0,3587.726318359375,0.9076491594314576,1.0,0.0,3.0,1.0,0.0
18100800,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8693042397499084,0.5724043250083923,0.5197753310203552,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8587468266487122,0.5527412295341492,0.5275731086730957,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.76716548204422,0.3885484635829925,0.2762815356254577,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7633664608001709,0.3827428519725799,0.3685267567634582,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6486988067626953,0.2319271862506866,1.075021266937256,284.86669921875,284.95001220703125,299.8500061035156,293.1093444824219,298.0213317871094,297.2171936035156,284.8656921386719,1.0,0.6674156188964844,0.4059021770954132,0.4059021770954132,1.0,1.0,-3.3229808807373047,1.0132179260253906,2.309762954711914,0.2648061513900757,0.8967615962028503,0.8967615962028503,0.0,255.668197631836,262.0,58908.2421875,0.0,3540.826904296875,1.0,279.15887451171875,283.0086975097656,296.13409423828125,299.9492492675781,293.1499938964844,293.1499938964844,279.45001220703125,36360.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198448061943054,1.0,0.0,0.0,3.659661531448364,3.6596858501434326,8.936657991398533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.494140625,0.0,1546.650634765625,1895.4371337890625,0.0,3587.726318359375,0.9076491594314576,1.0,0.0,3.0,1.0,0.0
18100860,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8629712462425232,0.5682821273803711,0.5161505937576294,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8550739288330078,0.5534709692001343,0.5285410284996033,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7624986171722412,0.386843591928482,0.2753399610519409,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7588673233985901,0.3811436891555786,0.3674258589744568,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6439781188964844,0.2295876890420913,1.067108154296875,285.0143737792969,284.95001220703125,299.8671569824219,293.1056823730469,298.0116577148437,297.198974609375,285.0142517089844,1.0,0.6680698990821838,0.4051399827003479,0.4051399827003479,1.0,1.0,-3.30782413482666,1.005751371383667,2.302072763442993,0.2610591351985931,0.9073889255523682,0.9073889255523682,0.0,260.5907287597656,265.0,57393.96875,0.0,3533.418701171875,1.0,279.443359375,283.1835327148437,296.0775146484375,299.7458801269531,293.1499938964844,293.1499938964844,279.1499938964844,35732.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112021327018738,1.0,0.0,0.0,3.666890382766724,3.666914463043213,8.971997544904298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.302734375,0.0,1550.0283203125,1895.4371337890625,0.0,3507.7568359375,0.908903419971466,1.0,0.0,3.0,1.0,0.0
18100920,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8629712462425232,0.5682821273803711,0.5161505937576294,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8550739288330078,0.5534709692001343,0.5285410284996033,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7624986171722412,0.386843591928482,0.2753399610519409,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7588673233985901,0.3811436891555786,0.3674258589744568,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6439781188964844,0.2295876890420913,1.067108154296875,285.0143737792969,284.95001220703125,299.8671569824219,293.1056823730469,298.0116577148437,297.198974609375,285.0142517089844,1.0,0.6680698990821838,0.4051399827003479,0.4051399827003479,1.0,1.0,-3.30782413482666,1.005751371383667,2.302072763442993,0.2610591351985931,0.9073889255523682,0.9073889255523682,0.0,260.5907287597656,265.0,57393.96875,0.0,3533.418701171875,1.0,279.443359375,283.1835327148437,296.0775146484375,299.7458801269531,293.1499938964844,293.1499938964844,279.1499938964844,35732.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112021327018738,1.0,0.0,0.0,3.666890382766724,3.666914463043213,8.971997544904298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.302734375,0.0,1550.0283203125,1895.4371337890625,0.0,3507.7568359375,0.908903419971466,1.0,0.0,3.0,1.0,0.0
18100980,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8579226732254028,0.5638908743858337,0.51276695728302,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.852579653263092,0.5543262958526611,0.529719889163971,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7590380311012268,0.3854935467243194,0.2746289074420929,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7555089592933655,0.3799393475055694,0.3665587306022644,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6402725577354431,0.2278206497430801,1.0599946975708008,284.83447265625,284.95001220703125,299.8842468261719,293.102294921875,298.0052795410156,297.1856384277344,284.83306884765625,1.0,0.6684116721153259,0.4043777585029602,0.4043777585029602,1.0,1.0,-3.294724941253662,0.9990159273147584,2.2957088947296143,0.2576389908790588,0.8921669125556946,0.8921669125556946,0.0,264.3348693847656,268.0,58399.87109375,0.0,3524.1591796875,1.0,279.15899658203125,282.9858703613281,296.1221923828125,299.9102478027344,293.1499938964844,293.1499938964844,279.45001220703125,36548.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918536901473999,1.0,0.0,0.0,3.6501853466033936,3.650209426879883,8.890437470654433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.5986328125,0.0,1537.476318359375,1895.4371337890625,0.0,3575.650146484375,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
18101040,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.8579226732254028,0.5638908743858337,0.51276695728302,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.852579653263092,0.5543262958526611,0.529719889163971,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7590380311012268,0.3854935467243194,0.2746289074420929,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.7555089592933655,0.3799393475055694,0.3665587306022644,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6402725577354431,0.2278206497430801,1.0599946975708008,284.83447265625,284.95001220703125,299.8842468261719,293.102294921875,298.0052795410156,297.1856384277344,284.83306884765625,1.0,0.6684116721153259,0.4043777585029602,0.4043777585029602,1.0,1.0,-3.294724941253662,0.9990159273147584,2.2957088947296143,0.2576389908790588,0.8921669125556946,0.8921669125556946,0.0,264.3348693847656,268.0,58399.87109375,0.0,3524.1591796875,1.0,279.15899658203125,282.9858703613281,296.1221923828125,299.9102478027344,293.1499938964844,293.1499938964844,279.45001220703125,36548.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918536901473999,1.0,0.0,0.0,3.6501853466033936,3.650209426879883,8.890437470654433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.5986328125,0.0,1537.476318359375,1895.4371337890625,0.0,3575.650146484375,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
18101100,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8555411100387573,0.5622113347053528,0.5109568238258362,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8514838814735413,0.5550944209098816,0.5302433371543884,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7574657201766968,0.3851209282875061,0.2742529511451721,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.754002034664154,0.3796108365058899,0.3661224544048309,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6386274695396423,0.2271627187728881,1.0567196607589722,284.95379638671875,284.95001220703125,299.8927307128906,293.1006774902344,298.0045471191406,297.1824035644531,284.9604187011719,1.0,0.6685047745704651,0.4039966464042663,0.4039966464042663,1.0,1.0,-3.288255453109741,0.9956830143928528,2.292572498321533,0.2558789849281311,0.8979754447937012,0.8979754447937012,0.0,265.9908447265625,268.0,57133.23046875,0.0,3518.521240234375,1.0,279.4022521972656,283.13201904296875,296.06689453125,299.6840209960937,293.1499938964844,293.1499938964844,279.45001220703125,36227.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123570919036864,1.0,0.0,0.0,3.6451470851898193,3.6451711654663086,8.865911809152749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.79296875,0.0,1529.47412109375,1895.4371337890625,0.0,3518.4658203125,0.9045554995536804,1.0,0.0,3.0,1.0,0.0
18101160,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.85409015417099,0.5611547231674194,0.5098441243171692,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8511826992034912,0.5563341975212097,0.5312710404396057,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7566716074943542,0.3851799368858337,0.2742032408714294,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7532266974449158,0.3796642422676086,0.3660679161548614,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.637636125087738,0.2268106043338775,1.054762363433838,284.9940490722656,284.95001220703125,299.9012145996094,293.09912109375,298.0074768066406,297.183837890625,284.994384765625,1.0,0.668781042098999,0.4037878513336181,0.4037878513336181,1.0,1.0,-3.2856667041778564,0.9941558241844176,2.291510820388794,0.2550415992736816,0.9015869498252868,0.9015869498252868,0.0,267.0729675292969,271.0,56939.3984375,0.0,3518.626708984375,1.0,279.4443359375,283.17108154296875,296.0654602050781,299.7019348144531,293.1499938964844,293.1499938964844,279.1499938964844,35890.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908851444721222,1.0,0.0,0.0,3.650478839874268,3.6505026817321777,8.891867082638782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.6796875,0.0,1532.883056640625,1895.4371337890625,0.0,3485.941650390625,0.905354619026184,1.0,0.0,3.0,1.0,0.0
18101220,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8506553173065186,0.5574641823768616,0.5071539282798767,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8501730561256409,0.5578257441520691,0.5331190228462219,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7547603249549866,0.3845194280147552,0.2740327417850494,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7513951659202576,0.3791477084159851,0.365921139717102,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.6355633735656738,0.2258300483226776,1.0514622926712036,284.82452392578125,284.95001220703125,299.9181213378906,293.09619140625,298.008056640625,297.1791076660156,284.8238525390625,1.0,0.6694898009300232,0.4033702611923218,0.4033702611923218,1.0,1.0,-3.28031325340271,0.9911039471626282,2.2892093658447266,0.2535725831985473,0.8862113952636719,0.8862113952636719,0.0,269.6944885253906,274.0,58041.06640625,0.0,3520.960693359375,1.0,279.1568298339844,282.9805603027344,296.11737060546875,299.8807983398437,293.1499938964844,293.1499938964844,279.45001220703125,36672.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163103699684144,1.0,0.0,0.0,3.629379749298096,3.629403591156006,8.78937669313018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.16162109375,0.0,1515.3485107421875,1895.4371337890625,0.0,3555.06982421875,0.9010788202285768,1.0,0.0,3.0,1.0,0.0
18101280,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8506553173065186,0.5574641823768616,0.5071539282798767,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8501730561256409,0.5578257441520691,0.5331190228462219,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7547603249549866,0.3845194280147552,0.2740327417850494,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7513951659202576,0.3791477084159851,0.365921139717102,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.6355633735656738,0.2258300483226776,1.0514622926712036,284.82452392578125,284.95001220703125,299.9181213378906,293.09619140625,298.008056640625,297.1791076660156,284.8238525390625,1.0,0.6694898009300232,0.4033702611923218,0.4033702611923218,1.0,1.0,-3.28031325340271,0.9911039471626282,2.2892093658447266,0.2535725831985473,0.8862113952636719,0.8862113952636719,0.0,269.6944885253906,274.0,58041.06640625,0.0,3520.960693359375,1.0,279.1568298339844,282.9805603027344,296.11737060546875,299.8807983398437,293.1499938964844,293.1499938964844,279.45001220703125,36672.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163103699684144,1.0,0.0,0.0,3.629379749298096,3.629403591156006,8.78937669313018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.16162109375,0.0,1515.3485107421875,1895.4371337890625,0.0,3555.06982421875,0.9010788202285768,1.0,0.0,3.0,1.0,0.0
18101340,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8474153280258179,0.5551093220710754,0.5046176910400391,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8492687344551086,0.5601555705070496,0.5350171327590942,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7529535293579102,0.3845504820346832,0.2738838493824005,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7496700286865234,0.379220962524414,0.3658092319965362,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6336206197738647,0.2252589911222458,1.0484594106674194,284.9901428222656,284.95001220703125,299.9349365234375,293.0934143066406,298.0138244628906,297.1816711425781,284.99127197265625,1.0,0.6702772974967957,0.402952641248703,0.402952641248703,1.0,1.0,-3.275608777999878,0.9883122444152832,2.2872965335845947,0.2516393661499023,0.8958389759063721,0.8958389759063721,0.0,272.2350769042969,262.0,56649.72265625,0.0,3524.344482421875,1.0,279.44073486328125,283.1697692871094,296.0632629394531,299.68096923828125,293.1499938964844,293.1499938964844,279.75,35943.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069403409957886,1.0,0.0,0.0,3.628044366836548,3.628068208694458,8.782910754234763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.19970703125,0.0,1508.460205078125,1895.4371337890625,0.0,3468.18701171875,0.9003645777702332,1.0,0.0,3.0,1.0,0.0
18101400,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8474153280258179,0.5551093220710754,0.5046176910400391,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8492687344551086,0.5601555705070496,0.5350171327590942,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7529535293579102,0.3845504820346832,0.2738838493824005,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7496700286865234,0.379220962524414,0.3658092319965362,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6336206197738647,0.2252589911222458,1.0484594106674194,284.9901428222656,284.95001220703125,299.9349365234375,293.0934143066406,298.0138244628906,297.1816711425781,284.99127197265625,1.0,0.6702772974967957,0.402952641248703,0.402952641248703,1.0,1.0,-3.275608777999878,0.9883122444152832,2.2872965335845947,0.2516393661499023,0.8958389759063721,0.8958389759063721,0.0,272.2350769042969,262.0,56649.72265625,0.0,3524.344482421875,1.0,279.44073486328125,283.1697692871094,296.0632629394531,299.68096923828125,293.1499938964844,293.1499938964844,279.75,35943.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069403409957886,1.0,0.0,0.0,3.628044366836548,3.628068208694458,8.782910754234763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.19970703125,0.0,1508.460205078125,1895.4371337890625,0.0,3468.18701171875,0.9003645777702332,1.0,0.0,3.0,1.0,0.0
18101460,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8502639532089233,0.5541187524795532,0.5033160448074341,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.854295015335083,0.5635801553726196,0.5378143191337585,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7565323114395142,0.3856068849563598,0.2743178009986877,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7531688213348389,0.3801941573619842,0.3663404881954193,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.6360390186309814,0.225421741604805,1.0474731922149658,285.1609802246094,284.95001220703125,299.9516906738281,293.0908203125,298.0262145996094,297.19384765625,285.1611633300781,1.0,0.6675335764884949,0.4023804664611816,0.4023804664611816,1.0,1.0,-3.2773773670196533,0.9873890280723572,2.289988279342652,0.2498832494020462,0.9171902537345886,0.9171902537345886,0.0,267.0875549316406,250.0,55459.84375,0.0,3499.646484375,1.0,279.74285888671875,283.36065673828125,296.05474853515625,299.5815734863281,293.1499938964844,293.1499938964844,279.45001220703125,34990.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972036838531494,1.0,0.0,0.0,3.663177490234375,3.663201570510864,8.953838346315024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9873046875,0.0,1540.29541015625,1895.4371337890625,0.0,3377.504638671875,0.9075899720191956,1.0,0.0,3.0,1.0,0.0
18101520,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.8502639532089233,0.5541187524795532,0.5033160448074341,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.854295015335083,0.5635801553726196,0.5378143191337585,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7565323114395142,0.3856068849563598,0.2743178009986877,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7531688213348389,0.3801941573619842,0.3663404881954193,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.6360390186309814,0.225421741604805,1.0474731922149658,285.1609802246094,284.95001220703125,299.9516906738281,293.0908203125,298.0262145996094,297.19384765625,285.1611633300781,1.0,0.6675335764884949,0.4023804664611816,0.4023804664611816,1.0,1.0,-3.2773773670196533,0.9873890280723572,2.289988279342652,0.2498832494020462,0.9171902537345886,0.9171902537345886,0.0,267.0875549316406,250.0,55459.84375,0.0,3499.646484375,1.0,279.74285888671875,283.36065673828125,296.05474853515625,299.5815734863281,293.1499938964844,293.1499938964844,279.45001220703125,34990.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972036838531494,1.0,0.0,0.0,3.663177490234375,3.663201570510864,8.953838346315024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9873046875,0.0,1540.29541015625,1895.4371337890625,0.0,3377.504638671875,0.9075899720191956,1.0,0.0,3.0,1.0,0.0
18101580,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8545992374420166,0.5511438250541687,0.5010132789611816,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8611147999763489,0.565676748752594,0.5399540066719055,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7616603970527649,0.3856202960014343,0.2743995785713196,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7582493424415588,0.3803029656410217,0.3664793074131012,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6398254632949829,0.2251458019018173,1.0457870960235596,284.9764404296875,284.95001220703125,299.9683532714844,293.08837890625,298.0301208496094,297.1943664550781,284.9745483398437,1.0,0.663061797618866,0.4018082916736603,0.4018082916736603,1.0,1.0,-3.27543306350708,0.9851451516151428,2.290287971496582,0.247727483510971,0.9114053249359132,0.9114053249359132,0.0,259.1547546386719,238.0,56825.453125,0.0,3450.82861328125,1.0,279.4588317871094,283.1526794433594,296.1190185546875,299.799560546875,293.1499938964844,293.1499938964844,279.1499938964844,35618.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072026014328004,1.0,0.0,0.0,3.6809396743774414,3.6809639930725098,9.040879831445636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4228515625,0.0,1564.9814453125,1895.4371337890625,0.0,3470.624755859375,0.9119004011154176,1.0,0.0,3.0,1.0,0.0
18101640,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8545992374420166,0.5511438250541687,0.5010132789611816,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8611147999763489,0.565676748752594,0.5399540066719055,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7616603970527649,0.3856202960014343,0.2743995785713196,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7582493424415588,0.3803029656410217,0.3664793074131012,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6398254632949829,0.2251458019018173,1.0457870960235596,284.9764404296875,284.95001220703125,299.9683532714844,293.08837890625,298.0301208496094,297.1943664550781,284.9745483398437,1.0,0.663061797618866,0.4018082916736603,0.4018082916736603,1.0,1.0,-3.27543306350708,0.9851451516151428,2.290287971496582,0.247727483510971,0.9114053249359132,0.9114053249359132,0.0,259.1547546386719,238.0,56825.453125,0.0,3450.82861328125,1.0,279.4588317871094,283.1526794433594,296.1190185546875,299.799560546875,293.1499938964844,293.1499938964844,279.1499938964844,35618.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072026014328004,1.0,0.0,0.0,3.6809396743774414,3.6809639930725098,9.040879831445636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.4228515625,0.0,1564.9814453125,1895.4371337890625,0.0,3470.624755859375,0.9119004011154176,1.0,0.0,3.0,1.0,0.0
18101700,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.8565738201141357,0.5490358471870422,0.4991788864135742,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8644506335258484,0.5661966800689697,0.5404554605484009,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7640750408172607,0.3851606845855713,0.2740748226642608,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7606841921806335,0.3799455761909485,0.3661194741725921,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.6415953040122986,0.224714383482933,1.043563961982727,284.82989501953125,284.95001220703125,299.9766845703125,293.0871887207031,298.0287475585937,297.19012451171875,284.822021484375,1.0,0.6601839065551758,0.4015221893787384,0.4015221893787384,1.0,1.0,-3.270338296890259,0.98258239030838,2.2877559661865234,0.2461278438568115,0.9002904891967773,0.9002904891967773,0.0,254.906967163086,238.0,57934.5859375,0.0,3415.50244140625,1.0,279.19921875,282.98321533203125,296.14337158203125,299.96063232421875,293.1499938964844,293.1499938964844,279.1499938964844,36177.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141764044761658,1.0,0.0,0.0,3.676525831222534,3.6765501499176025,9.019210551741708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0595703125,0.0,1564.2166748046875,1895.4371337890625,0.0,3535.3212890625,0.9110751748085022,1.0,0.0,3.0,1.0,0.0
18101760,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8584698438644409,0.5467156171798706,0.4970029592514038,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8677584528923035,0.5664917826652527,0.540638267993927,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.7664121985435486,0.3844970464706421,0.2735429406166076,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.763060450553894,0.379395842552185,0.365506112575531,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.6432791948318481,0.2241268008947372,1.0404460430145264,284.78125,284.95001220703125,299.9849853515625,293.0860595703125,298.02593994140625,297.1839599609375,284.7804870605469,1.0,0.6569262146949768,0.4012278914451599,0.4012278914451599,1.0,1.0,-3.2628190517425537,0.9791502952575684,2.2836687564849854,0.2442350089550018,0.8920677304267883,0.8920677304267883,0.0,250.50733947753903,226.0,57907.26953125,0.0,3373.966552734375,1.0,279.156005859375,282.9398803710937,296.1219787597656,299.89141845703125,293.1499938964844,293.1499938964844,279.45001220703125,36693.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916824758052826,1.0,0.0,0.0,3.6590378284454346,3.659061908721924,8.933611752581783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.96240234375,0.0,1548.4520263671875,1895.4371337890625,0.0,3559.8271484375,0.9076833128929138,1.0,0.0,3.0,1.0,0.0
18101820,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8649114370346069,0.5443693399429321,0.4938664138317108,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.876863956451416,0.5686282515525818,0.5417444109916687,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7733038067817688,0.3844790160655975,0.2729157507419586,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7699155807495117,0.3793675899505615,0.3647221028804779,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6483043432235718,0.2236130386590957,1.035134196281433,284.9461669921875,284.95001220703125,300.0015563964844,293.0838317871094,298.02996826171875,297.1851501464844,284.9472351074219,1.0,0.6500296592712402,0.4006392955780029,0.4006392955780029,1.0,1.0,-3.2522788047790527,0.9738469123840332,2.2784318923950195,0.2411938309669494,0.898747980594635,0.898747980594635,0.0,239.8704376220703,214.0,56413.24609375,0.0,3291.256103515625,1.0,279.4408874511719,283.130615234375,296.05255126953125,299.6597595214844,293.1499938964844,293.1499938964844,279.75,36117.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906795620918274,1.0,0.0,0.0,3.651315450668335,3.651339530944824,8.895942755771102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.42578125,0.0,1535.50927734375,1895.4371337890625,0.0,3466.84228515625,0.9056736826896667,1.0,0.0,3.0,1.0,0.0
