time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8649114370346069,0.5443693399429321,0.4938664138317108,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.876863956451416,0.5686282515525818,0.5417444109916687,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7733038067817688,0.3844790160655975,0.2729157507419586,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7699155807495117,0.3793675899505615,0.3647221028804779,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6483043432235718,0.2236130386590957,1.035134196281433,284.9461669921875,284.95001220703125,300.0015563964844,293.0838317871094,298.02996826171875,297.1851501464844,284.9472351074219,1.0,0.6500296592712402,0.4006392955780029,0.4006392955780029,1.0,1.0,-3.2522788047790527,0.9738469123840332,2.2784318923950195,0.2411938309669494,0.898747980594635,0.898747980594635,0.0,239.8704376220703,214.0,56413.24609375,0.0,3291.256103515625,1.0,279.4408874511719,283.130615234375,296.05255126953125,299.6597595214844,293.1499938964844,293.1499938964844,279.75,36117.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906795620918274,1.0,0.0,0.0,3.651315450668335,3.651339530944824,8.895942755771102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.42578125,0.0,1535.50927734375,1895.4371337890625,0.0,3466.84228515625,0.9056736826896667,1.0,0.0,3.0,1.0,0.0
18101940,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.8751413822174072,0.5436246991157532,0.4924775660037994,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8896592855453491,0.5720834732055664,0.544246256351471,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7836338877677917,0.3857155740261078,0.2732333838939667,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7800506949424744,0.3804115056991577,0.3650032579898834,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.656190037727356,0.2239313274621963,1.033402442932129,285.1213073730469,284.95001220703125,300.01806640625,293.0816650390625,298.04248046875,297.1979675292969,285.1216735839844,1.0,0.643427848815918,0.4000506699085235,0.4000506699085235,1.0,1.0,-3.252246618270874,0.9721828103065492,2.2800638675689697,0.2399779856204986,0.9175844192504884,0.9175844192504884,0.0,227.4392852783203,202.0,55160.02734375,0.0,3222.20654296875,1.0,279.74298095703125,283.3265686035156,296.0421142578125,299.55108642578125,293.1499938964844,293.1499938964844,279.45001220703125,35216.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962414860725403,1.0,0.0,0.0,3.677802562713623,3.677826642990112,9.025475833368546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.025390625,0.0,1558.413330078125,1895.4371337890625,0.0,3368.524658203125,0.9110218286514282,1.0,0.0,3.0,1.0,0.0
18102000,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.8751413822174072,0.5436246991157532,0.4924775660037994,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8896592855453491,0.5720834732055664,0.544246256351471,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7836338877677917,0.3857155740261078,0.2732333838939667,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7800506949424744,0.3804115056991577,0.3650032579898834,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.656190037727356,0.2239313274621963,1.033402442932129,285.1213073730469,284.95001220703125,300.01806640625,293.0816650390625,298.04248046875,297.1979675292969,285.1216735839844,1.0,0.643427848815918,0.4000506699085235,0.4000506699085235,1.0,1.0,-3.252246618270874,0.9721828103065492,2.2800638675689697,0.2399779856204986,0.9175844192504884,0.9175844192504884,0.0,227.4392852783203,202.0,55160.02734375,0.0,3222.20654296875,1.0,279.74298095703125,283.3265686035156,296.0421142578125,299.55108642578125,293.1499938964844,293.1499938964844,279.45001220703125,35216.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962414860725403,1.0,0.0,0.0,3.677802562713623,3.677826642990112,9.025475833368546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.025390625,0.0,1558.413330078125,1895.4371337890625,0.0,3368.524658203125,0.9110218286514282,1.0,0.0,3.0,1.0,0.0
18102060,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8853511214256287,0.5409845113754272,0.4903087913990021,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9026657938957214,0.5742494463920593,0.5462937951087952,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7941853404045105,0.3859926760196686,0.2733731269836426,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7904654741287231,0.3806452453136444,0.3650967478752136,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6645563244819641,0.223845899105072,1.0318058729171753,284.9420471191406,284.95001220703125,300.0345764160156,293.0795593261719,298.0473022460937,297.1994934082031,284.9403991699219,1.0,0.6368492245674133,0.3996395170688629,0.3996395170688629,1.0,1.0,-3.250476360321045,0.9703628420829772,2.280113458633423,0.2393842041492462,0.9096624851226808,0.9096624851226808,0.0,215.67237854003903,190.0,56480.1796875,0.0,3153.028564453125,1.0,279.4587707519531,283.1239013671875,296.1078491210937,299.7666320800781,293.1499938964844,293.1499938964844,279.1499938964844,35852.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057760834693908,1.0,0.0,0.0,3.6868045330047607,3.686828851699829,9.069712518794404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8623046875,0.0,1573.38525390625,1895.4371337890625,0.0,3457.363525390625,0.9133756756782532,1.0,0.0,3.0,1.0,0.0
18102120,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8853511214256287,0.5409845113754272,0.4903087913990021,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9026657938957214,0.5742494463920593,0.5462937951087952,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7941853404045105,0.3859926760196686,0.2733731269836426,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7904654741287231,0.3806452453136444,0.3650967478752136,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6645563244819641,0.223845899105072,1.0318058729171753,284.9420471191406,284.95001220703125,300.0345764160156,293.0795593261719,298.0473022460937,297.1994934082031,284.9403991699219,1.0,0.6368492245674133,0.3996395170688629,0.3996395170688629,1.0,1.0,-3.250476360321045,0.9703628420829772,2.280113458633423,0.2393842041492462,0.9096624851226808,0.9096624851226808,0.0,215.67237854003903,190.0,56480.1796875,0.0,3153.028564453125,1.0,279.4587707519531,283.1239013671875,296.1078491210937,299.7666320800781,293.1499938964844,293.1499938964844,279.1499938964844,35852.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057760834693908,1.0,0.0,0.0,3.6868045330047607,3.686828851699829,9.069712518794404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8623046875,0.0,1573.38525390625,1895.4371337890625,0.0,3457.363525390625,0.9133756756782532,1.0,0.0,3.0,1.0,0.0
18102180,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8899919390678406,0.538968026638031,0.488507479429245,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.9090687036514282,0.5748183131217957,0.5467928647994995,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7990887761116028,0.385660171508789,0.2730968296527862,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.795350193977356,0.3803378343582153,0.3647322952747345,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.6684784293174744,0.2234961688518524,1.0296964645385742,284.79443359375,284.95001220703125,300.0431213378906,293.0784912109375,298.0462646484375,297.19549560546875,284.7873229980469,1.0,0.6331643462181091,0.3994257152080536,0.3994257152080536,1.0,1.0,-3.2456085681915283,0.9680576324462892,2.27755093574524,0.2384546995162964,0.8971823453903198,0.8971823453903198,0.0,210.0281524658203,190.0,57576.4765625,0.0,3111.16455078125,1.0,279.1954040527344,282.9534912109375,296.1329650878906,299.9254455566406,293.1499938964844,293.1499938964844,279.1499938964844,36443.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128283858299256,1.0,0.0,0.0,3.677236557006836,3.677260875701904,9.022697895488818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.7373046875,0.0,1567.02783203125,1895.4371337890625,0.0,3522.833251953125,0.9114179015159608,1.0,0.0,3.0,1.0,0.0
18102240,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.8939833641052246,0.5369080305099487,0.4865210652351379,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.9150084257125854,0.5751295685768127,0.54695063829422,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8033396005630493,0.3851647078990936,0.272652119398117,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.7996039986610413,0.3798714280128479,0.3641611635684967,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.6718710064888,0.2230241298675537,1.0269417762756348,284.75469970703125,284.95001220703125,300.051025390625,293.0774841308594,298.0439453125,297.1899108886719,284.7540283203125,1.0,0.6295603513717651,0.3992283642292022,0.3992283642292022,1.0,1.0,-3.238879680633545,0.9651614427566528,2.2737183570861816,0.2371574640274047,0.8887479305267334,0.8887479305267334,0.0,204.99679565429688,178.0,57524.25,0.0,3068.81005859375,1.0,279.1569519042969,282.9186706542969,296.1110534667969,299.8559875488281,293.1499938964844,293.1499938964844,279.45001220703125,36922.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151178598403932,1.0,0.0,0.0,3.656208276748657,3.6562323570251465,8.919800507101172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.68701171875,0.0,1546.99853515625,1895.4371337890625,0.0,3544.036865234375,0.9072163105010986,1.0,0.0,3.0,1.0,0.0
18102300,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.898875892162323,0.535555362701416,0.484698086977005,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9221373796463012,0.5759812593460083,0.547238290309906,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8083131313323975,0.3850787878036499,0.2722548544406891,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8045889139175415,0.3797286748886108,0.3636179864406585,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6758711338043213,0.2227237224578857,1.0240577459335327,284.8829650878906,284.95001220703125,300.0592346191406,293.07647705078125,298.044677734375,297.1885070800781,284.8902587890625,1.0,0.6257216334342957,0.3990227878093719,0.3990227878093719,1.0,1.0,-3.2324275970458984,0.9623590111732484,2.270068645477295,0.2355727702379226,0.8926441073417664,0.8926441073417664,0.0,199.4559020996093,178.0,56234.68359375,0.0,3024.412353515625,1.0,279.4019775390625,283.0736999511719,296.045654296875,299.6115417480469,293.1499938964844,293.1499938964844,279.45001220703125,36625.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086360931396484,1.0,0.0,0.0,3.6432785987854,3.6433026790618896,8.85682482021366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5244140625,0.0,1530.3782958984375,1895.4371337890625,0.0,3483.941650390625,0.9044179916381836,1.0,0.0,3.0,1.0,0.0
18102360,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.905533492565155,0.5348727703094482,0.4836246371269226,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9311872124671936,0.5773505568504333,0.5480826497077942,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8144968748092651,0.3854600191116333,0.2722062468528747,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8108417391777039,0.3799747228622436,0.3634564280509949,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.6811144351959229,0.2226929813623428,1.022263765335083,284.929931640625,284.95001220703125,300.0674743652344,293.075439453125,298.04888916015625,297.1918334960937,284.9306945800781,1.0,0.6220112442970276,0.3988271355628967,0.3988271355628967,1.0,1.0,-3.229734182357788,0.960903525352478,2.2688305377960205,0.2343148738145828,0.8944575190544128,0.8944575190544128,0.0,193.2869415283203,166.0,56011.63671875,0.0,2984.682373046875,1.0,279.44439697265625,283.1189880371094,296.0404052734375,299.6211853027344,293.1499938964844,293.1499938964844,279.75,36287.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904760479927063,1.0,0.0,0.0,3.641221046447754,3.641245126724243,8.846824357533478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.81689453125,0.0,1525.56982421875,1895.4371337890625,0.0,3447.91748046875,0.9035617709159852,1.0,0.0,3.0,1.0,0.0
18102420,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9237783551216124,0.534444272518158,0.482510507106781,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9525849223136902,0.5809195637702942,0.5506723523139954,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8292243480682373,0.387040376663208,0.2727449834346771,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8254221081733704,0.3811616599559784,0.3638511598110199,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6943877339363098,0.2231830805540084,1.0212050676345823,285.1065673828125,284.95001220703125,300.0838928222656,293.0733337402344,298.0624694824219,297.2054138183594,285.10711669921875,1.0,0.6150385737419128,0.3984358608722687,0.3984358608722687,1.0,1.0,-3.2313477993011475,0.9604293704032898,2.270918369293213,0.2327764481306076,0.9122880101203918,0.9122880101203918,0.0,180.230712890625,154.0,54778.66015625,0.0,2916.1201171875,1.0,279.74298095703125,283.3158569335937,296.0329895019531,299.5177307128906,293.1499938964844,293.1499938964844,279.45001220703125,35338.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941378593444824,1.0,0.0,0.0,3.663035392761232,3.66305947303772,8.953143151302356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.248046875,0.0,1542.7545166015625,1895.4371337890625,0.0,3348.882080078125,0.907803475856781,1.0,0.0,3.0,1.0,0.0
18102480,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9237783551216124,0.534444272518158,0.482510507106781,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.9525849223136902,0.5809195637702942,0.5506723523139954,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8292243480682373,0.387040376663208,0.2727449834346771,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8254221081733704,0.3811616599559784,0.3638511598110199,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6943877339363098,0.2231830805540084,1.0212050676345823,285.1065673828125,284.95001220703125,300.0838928222656,293.0733337402344,298.0624694824219,297.2054138183594,285.10711669921875,1.0,0.6150385737419128,0.3984358608722687,0.3984358608722687,1.0,1.0,-3.2313477993011475,0.9604293704032898,2.270918369293213,0.2327764481306076,0.9122880101203918,0.9122880101203918,0.0,180.230712890625,154.0,54778.66015625,0.0,2916.1201171875,1.0,279.74298095703125,283.3158569335937,296.0329895019531,299.5177307128906,293.1499938964844,293.1499938964844,279.45001220703125,35338.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941378593444824,1.0,0.0,0.0,3.663035392761232,3.66305947303772,8.953143151302356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.248046875,0.0,1542.7545166015625,1895.4371337890625,0.0,3348.882080078125,0.907803475856781,1.0,0.0,3.0,1.0,0.0
18102540,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.942944884300232,0.5321139693260193,0.4806002378463745,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9726381897926332,0.5831562876701355,0.5527812242507935,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8445532917976379,0.3876609206199646,0.2731117606163025,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8403968214988708,0.3815250396728515,0.3640545606613159,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7083150744438171,0.2232596278190612,1.020269513130188,284.9317321777344,284.95001220703125,300.1003112792969,293.0712280273437,298.0676574707031,297.20733642578125,284.93023681640625,1.0,0.6082442402839661,0.3980445563793182,0.3980445563793182,1.0,1.0,-3.2311601638793945,0.9592860341072084,2.271874189376831,0.2316457629203796,0.9038394689559937,0.9038394689559937,0.0,168.13424682617188,142.0,56091.5546875,0.0,2849.021240234375,1.0,279.4588928222656,283.1171569824219,296.09967041015625,299.7339782714844,293.1499938964844,293.1499938964844,279.1499938964844,35959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90372633934021,1.0,0.0,0.0,3.668049812316896,3.668073892593384,8.977671654974984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4384765625,0.0,1553.0406494140625,1895.4371337890625,0.0,3438.2939453125,0.9092531204223632,1.0,0.0,3.0,1.0,0.0
18102600,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.942944884300232,0.5321139693260193,0.4806002378463745,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9726381897926332,0.5831562876701355,0.5527812242507935,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8445532917976379,0.3876609206199646,0.2731117606163025,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8403968214988708,0.3815250396728515,0.3640545606613159,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7083150744438171,0.2232596278190612,1.020269513130188,284.9317321777344,284.95001220703125,300.1003112792969,293.0712280273437,298.0676574707031,297.20733642578125,284.93023681640625,1.0,0.6082442402839661,0.3980445563793182,0.3980445563793182,1.0,1.0,-3.2311601638793945,0.9592860341072084,2.271874189376831,0.2316457629203796,0.9038394689559937,0.9038394689559937,0.0,168.13424682617188,142.0,56091.5546875,0.0,2849.021240234375,1.0,279.4588928222656,283.1171569824219,296.09967041015625,299.7339782714844,293.1499938964844,293.1499938964844,279.1499938964844,35959.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90372633934021,1.0,0.0,0.0,3.668049812316896,3.668073892593384,8.977671654974984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.4384765625,0.0,1553.0406494140625,1895.4371337890625,0.0,3438.2939453125,0.9092531204223632,1.0,0.0,3.0,1.0,0.0
18102660,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.959516167640686,0.5283463597297668,0.4770792722702026,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9888787269592284,0.5840883851051331,0.5534804463386536,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.8592166304588318,0.3871850371360779,0.2726269662380218,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.8547078371047974,0.3808761835098266,0.363228291273117,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7202979326248169,0.2226007580757141,1.016090989112854,284.74884033203125,284.95001220703125,300.11669921875,293.06903076171875,298.064208984375,297.1978759765625,284.748291015625,1.0,0.6008076667785645,0.397550106048584,0.397550106048584,1.0,1.0,-3.221175193786621,0.9544472694396972,2.266727924346924,0.2292190641164779,0.882694661617279,0.882694661617279,0.0,157.31016540527344,145.0,57127.8046875,0.0,2768.83837890625,1.0,279.1571044921875,282.9160461425781,296.1029357910156,299.8230895996094,293.1499938964844,293.1499938964844,279.45001220703125,37028.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131454825401306,1.0,0.0,0.0,3.633454561233521,3.6334786415100098,8.809124665276613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.80419921875,0.0,1522.49609375,1895.4371337890625,0.0,3525.771484375,0.9022130370140076,1.0,0.0,3.0,1.0,0.0
18102720,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.959516167640686,0.5283463597297668,0.4770792722702026,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9888787269592284,0.5840883851051331,0.5534804463386536,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.8592166304588318,0.3871850371360779,0.2726269662380218,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.8547078371047974,0.3808761835098266,0.363228291273117,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491760253906,0.7202979326248169,0.2226007580757141,1.016090989112854,284.74884033203125,284.95001220703125,300.11669921875,293.06903076171875,298.064208984375,297.1978759765625,284.748291015625,1.0,0.6008076667785645,0.397550106048584,0.397550106048584,1.0,1.0,-3.221175193786621,0.9544472694396972,2.266727924346924,0.2292190641164779,0.882694661617279,0.882694661617279,0.0,157.31016540527344,145.0,57127.8046875,0.0,2768.83837890625,1.0,279.1571044921875,282.9160461425781,296.1029357910156,299.8230895996094,293.1499938964844,293.1499938964844,279.45001220703125,37028.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131454825401306,1.0,0.0,0.0,3.633454561233521,3.6334786415100098,8.809124665276613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.80419921875,0.0,1522.49609375,1895.4371337890625,0.0,3525.771484375,0.9022130370140076,1.0,0.0,3.0,1.0,0.0
18102780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9674445390701294,0.5265589356422424,0.4746614098548889,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.99698144197464,0.5863659977912903,0.5549141764640808,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8675605058670044,0.3878267109394073,0.2726079225540161,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.862675130367279,0.381087452173233,0.3628792762756347,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7262477278709412,0.222405806183815,1.0132416486740112,284.9276123046875,284.95001220703125,300.13311767578125,293.0667419433594,298.0690002441406,297.1998291015625,284.9288635253906,1.0,0.5975223779678345,0.3970556259155273,0.3970556259155273,1.0,1.0,-3.216104984283448,0.951320230960846,2.264784812927246,0.2272562980651855,0.8884166479110718,0.8884166479110718,0.0,152.016357421875,148.0,55661.125,0.0,2729.4423828125,1.0,279.4430236816406,283.11883544921875,296.0328674316406,299.5909729003906,293.1499938964844,293.1499938964844,279.75,36342.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028237462043762,1.0,0.0,0.0,3.6163721084594727,3.616395950317383,8.726488545107713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.3359375,0.0,1498.6165771484375,1895.4371337890625,0.0,3429.891357421875,0.8980551362037659,1.0,0.0,3.0,1.0,0.0
18102840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9674445390701294,0.5265589356422424,0.4746614098548889,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.99698144197464,0.5863659977912903,0.5549141764640808,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8675605058670044,0.3878267109394073,0.2726079225540161,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.862675130367279,0.381087452173233,0.3628792762756347,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7262477278709412,0.222405806183815,1.0132416486740112,284.9276123046875,284.95001220703125,300.13311767578125,293.0667419433594,298.0690002441406,297.1998291015625,284.9288635253906,1.0,0.5975223779678345,0.3970556259155273,0.3970556259155273,1.0,1.0,-3.216104984283448,0.951320230960846,2.264784812927246,0.2272562980651855,0.8884166479110718,0.8884166479110718,0.0,152.016357421875,148.0,55661.125,0.0,2729.4423828125,1.0,279.4430236816406,283.11883544921875,296.0328674316406,299.5909729003906,293.1499938964844,293.1499938964844,279.75,36342.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028237462043762,1.0,0.0,0.0,3.6163721084594727,3.616395950317383,8.726488545107713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.3359375,0.0,1498.6165771484375,1895.4371337890625,0.0,3429.891357421875,0.8980551362037659,1.0,0.0,3.0,1.0,0.0
18102900,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9700340032577516,0.5263006091117859,0.4741888046264648,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.5880591869354248,0.5555198788642883,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8706583380699158,0.3886454999446869,0.2730166912078857,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.865531861782074,0.3816053569316864,0.3631759285926819,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7283298969268799,0.2226001620292663,1.013383150100708,285.0652770996094,284.95001220703125,300.1413269042969,293.0655517578125,298.0747985839844,297.20538330078125,285.0728454589844,1.0,0.596915066242218,0.396808385848999,0.396808385848999,1.0,1.0,-3.217289924621582,0.9510331749916076,2.266256809234619,0.2269923835992813,0.8989124894142151,0.8989124894142151,0.0,150.5525665283203,148.0,54517.10546875,0.0,2723.814453125,1.0,279.6993408203125,283.2797241210937,296.0054016113281,299.4281311035156,293.1499938964844,293.1499938964844,279.75,35782.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954401016235352,1.0,0.0,0.0,3.621640682220459,3.62166428565979,8.751933364692377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.32080078125,0.0,1500.234375,1895.4371337890625,0.0,3361.043212890625,0.8990443348884583,1.0,0.0,3.0,1.0,0.0
18102960,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.971389651298523,0.5262523293495178,0.4740771949291229,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.9990000128746032,0.5901522636413574,0.5543200373649597,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8726835250854492,0.389667809009552,0.2736585140228271,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.867300271987915,0.3823011517524719,0.3637441098690033,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7296034097671509,0.2229394912719726,1.0145126581192017,285.10797119140625,284.95001220703125,300.1495361328125,293.0643310546875,298.0826110839844,297.213623046875,285.1083068847656,1.0,0.5967431664466858,0.3966405987739563,0.3966405987739563,1.0,1.0,-3.21852970123291,0.9509651064872742,2.267564535140991,0.2269944101572036,0.9064896702766418,0.9064896702766418,0.0,149.87161254882812,151.0,54440.48828125,0.0,2722.593994140625,1.0,279.74322509765625,283.3182983398437,296.0238037109375,299.4873352050781,293.1499938964844,293.1499938964844,279.45001220703125,35330.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922634720802307,1.0,0.0,0.0,3.638502597808838,3.638526439666748,8.833619062897924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.404296875,0.0,1515.420166015625,1895.4371337890625,0.0,3331.369140625,0.9023089408874512,1.0,0.0,3.0,1.0,0.0
18103020,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9702492356300354,0.5240304470062256,0.472720056772232,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.5931326746940613,0.5547956228256226,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8733786940574646,0.3904725313186645,0.2745164930820465,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8676100969314575,0.382638931274414,0.3644132614135742,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7297272682189941,0.2230075597763061,1.015852928161621,284.9345703125,284.95001220703125,300.1659851074219,293.0617980957031,298.08990478515625,297.2182312011719,284.9333801269531,1.0,0.5972597002983093,0.3963050246238708,0.3963050246238708,1.0,1.0,-3.2209105491638184,0.9508395195007324,2.270071029663086,0.2267787754535675,0.8982262015342712,0.8982262015342712,0.0,150.1226348876953,154.0,55774.6328125,0.0,2728.826904296875,1.0,279.4590759277344,283.1208801269531,296.09088134765625,299.70440673828125,293.1499938964844,293.1499938964844,279.75,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019851088523864,1.0,0.0,0.0,3.6434831619262695,3.64350700378418,8.857819011609536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.16943359375,0.0,1525.624267578125,1895.4371337890625,0.0,3422.081298828125,0.9037591814994812,1.0,0.0,3.0,1.0,0.0
18103080,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9702492356300354,0.5240304470062256,0.472720056772232,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9990000128746032,0.5931326746940613,0.5547956228256226,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8733786940574646,0.3904725313186645,0.2745164930820465,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8676100969314575,0.382638931274414,0.3644132614135742,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7297272682189941,0.2230075597763061,1.015852928161621,284.9345703125,284.95001220703125,300.1659851074219,293.0617980957031,298.08990478515625,297.2182312011719,284.9333801269531,1.0,0.5972597002983093,0.3963050246238708,0.3963050246238708,1.0,1.0,-3.2209105491638184,0.9508395195007324,2.270071029663086,0.2267787754535675,0.8982262015342712,0.8982262015342712,0.0,150.1226348876953,154.0,55774.6328125,0.0,2728.826904296875,1.0,279.4590759277344,283.1208801269531,296.09088134765625,299.70440673828125,293.1499938964844,293.1499938964844,279.75,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019851088523864,1.0,0.0,0.0,3.6434831619262695,3.64350700378418,8.857819011609536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.16943359375,0.0,1525.624267578125,1895.4371337890625,0.0,3422.081298828125,0.9037591814994812,1.0,0.0,3.0,1.0,0.0
18103140,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9671524167060852,0.5227402448654175,0.4711515009403229,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.596108078956604,0.5583621263504028,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.872220516204834,0.3917138874530792,0.2751960158348083,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8660757541656494,0.3832689225673675,0.3648167848587036,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.7283632159233093,0.223182275891304,1.0161954164505005,285.0928955078125,284.95001220703125,300.1824645996094,293.0591125488281,298.09796142578125,297.2236633300781,285.0937194824219,1.0,0.5985509753227234,0.3959694504737854,0.3959694504737854,1.0,1.0,-3.225019693374634,0.9513536691665648,2.27366590499878,0.2260901033878326,0.9144264459609984,0.9144264459609984,0.0,151.3423614501953,157.0,54648.8671875,0.0,2743.922607421875,1.0,279.74102783203125,283.2996520996094,296.0370178222656,299.5262145996094,293.1499938964844,293.1499938964844,279.45001220703125,35255.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942617774009705,1.0,0.0,0.0,3.668217420578003,3.668241500854492,8.978492473943334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.6171875,0.0,1547.9329833984375,1895.4371337890625,0.0,3350.03955078125,0.9088739156723022,1.0,0.0,3.0,1.0,0.0
18103200,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9671524167060852,0.5227402448654175,0.4711515009403229,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.596108078956604,0.5583621263504028,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.872220516204834,0.3917138874530792,0.2751960158348083,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8660757541656494,0.3832689225673675,0.3648167848587036,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.7283632159233093,0.223182275891304,1.0161954164505005,285.0928955078125,284.95001220703125,300.1824645996094,293.0591125488281,298.09796142578125,297.2236633300781,285.0937194824219,1.0,0.5985509753227234,0.3959694504737854,0.3959694504737854,1.0,1.0,-3.225019693374634,0.9513536691665648,2.27366590499878,0.2260901033878326,0.9144264459609984,0.9144264459609984,0.0,151.3423614501953,157.0,54648.8671875,0.0,2743.922607421875,1.0,279.74102783203125,283.2996520996094,296.0370178222656,299.5262145996094,293.1499938964844,293.1499938964844,279.45001220703125,35255.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942617774009705,1.0,0.0,0.0,3.668217420578003,3.668241500854492,8.978492473943334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.6171875,0.0,1547.9329833984375,1895.4371337890625,0.0,3350.03955078125,0.9088739156723022,1.0,0.0,3.0,1.0,0.0
18103260,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9627949595451356,0.520256757736206,0.4694931209087372,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.5978371500968933,0.5636206865310669,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.870071291923523,0.3923019170761108,0.2758878171443939,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8635518550872803,0.3833150565624237,0.3652083873748779,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7262427806854248,0.2230100333690643,1.0166029930114746,284.923583984375,284.95001220703125,300.1989440917969,293.05621337890625,298.0990600585937,297.2197570800781,284.9224853515625,1.0,0.6004489064216614,0.3954534530639648,0.3954534530639648,1.0,1.0,-3.231144666671753,0.9520882368087769,2.2790565490722656,0.2250146716833114,0.9056025147438048,0.9056025147438048,0.0,153.2355194091797,160.0,56012.80078125,0.0,2766.893310546875,1.0,279.45880126953125,283.1054992675781,296.0870666503906,299.7173156738281,293.1499938964844,293.1499938964844,279.1499938964844,35930.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038853645324708,1.0,0.0,0.0,3.6740899085998535,3.674114227294922,9.007263770399732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.654296875,0.0,1559.614990234375,1895.4371337890625,0.0,3439.774169921875,0.9105819463729858,1.0,0.0,3.0,1.0,0.0
18103320,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9627949595451356,0.520256757736206,0.4694931209087372,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9990000128746032,0.5978371500968933,0.5636206865310669,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.870071291923523,0.3923019170761108,0.2758878171443939,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8635518550872803,0.3833150565624237,0.3652083873748779,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7262427806854248,0.2230100333690643,1.0166029930114746,284.923583984375,284.95001220703125,300.1989440917969,293.05621337890625,298.0990600585937,297.2197570800781,284.9224853515625,1.0,0.6004489064216614,0.3954534530639648,0.3954534530639648,1.0,1.0,-3.231144666671753,0.9520882368087769,2.2790565490722656,0.2250146716833114,0.9056025147438048,0.9056025147438048,0.0,153.2355194091797,160.0,56012.80078125,0.0,2766.893310546875,1.0,279.45880126953125,283.1054992675781,296.0870666503906,299.7173156738281,293.1499938964844,293.1499938964844,279.1499938964844,35930.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038853645324708,1.0,0.0,0.0,3.6740899085998535,3.674114227294922,9.007263770399732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.654296875,0.0,1559.614990234375,1895.4371337890625,0.0,3439.774169921875,0.9105819463729858,1.0,0.0,3.0,1.0,0.0
18103380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9578704237937928,0.5181136131286621,0.4678590297698974,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9984443187713624,0.5979463458061218,0.566498875617981,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8668925166130066,0.3921772539615631,0.27597177028656,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.8602102994918823,0.3828875422477722,0.365030288696289,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.723476231098175,0.2225679159164428,1.0155105590820312,284.76971435546875,284.95001220703125,300.2088623046875,293.05438232421875,298.0948486328125,297.2108154296875,284.7650451660156,1.0,0.6015236377716064,0.3951438665390014,0.3951438665390014,1.0,1.0,-3.231226682662964,0.95126610994339,2.2799606323242188,0.2240324914455413,0.8912656307220459,0.8912656307220459,0.0,155.16354370117188,160.0,57170.50390625,0.0,2777.688232421875,1.0,279.18359375,282.9283752441406,296.10919189453125,299.8659973144531,293.1499938964844,293.1499938964844,279.1499938964844,36640.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117838740348816,1.0,0.0,0.0,3.65933895111084,3.659363269805908,8.935082291827712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.00390625,0.0,1548.3868408203125,1895.4371337890625,0.0,3513.1513671875,0.907575249671936,1.0,0.0,3.0,1.0,0.0
18103440,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.9531258940696716,0.5165702700614929,0.4665524363517761,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.995805561542511,0.5979190468788147,0.5665852427482605,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8636378645896912,0.3919799625873565,0.2759051918983459,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.8568773865699768,0.3824784457683563,0.3647518157958984,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7206933498382568,0.222161516547203,1.014225721359253,284.74639892578125,284.95001220703125,300.2154846191406,293.0531311035156,298.0912170410156,297.2038269042969,284.7459411621094,1.0,0.6020320653915405,0.3949374556541443,0.3949374556541443,1.0,1.0,-3.2275989055633545,0.949443817138672,2.2781550884246826,0.2229321449995041,0.8845245242118835,0.8845245242118835,0.0,156.94967651367188,163.0,57119.39453125,0.0,2780.2548828125,1.0,279.1570739746094,282.90802001953125,296.08819580078125,299.8070068359375,293.1499938964844,293.1499938964844,279.45001220703125,36998.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134637713432312,1.0,0.0,0.0,3.640580177307129,3.640604257583618,8.843709338179906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.86962890625,0.0,1530.1656494140625,1895.4371337890625,0.0,3528.720703125,0.9037814736366272,1.0,0.0,3.0,1.0,0.0
18103500,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9481793642044068,0.5153788924217224,0.4651632010936737,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.993129551410675,0.5985195636749268,0.5668644309043884,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8604503273963928,0.3921678364276886,0.2759061753749847,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8535454273223877,0.382312148809433,0.3644707798957824,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7177860736846924,0.2218441367149353,1.0126333236694336,284.8775939941406,284.95001220703125,300.2237854003906,293.0514831542969,298.0904235839844,297.2003479003906,284.8851928710937,1.0,0.6026366353034973,0.394679456949234,0.394679456949234,1.0,1.0,-3.224207878112793,0.9475690126419068,2.2766387462615967,0.2215897589921951,0.888386070728302,0.888386070728302,0.0,158.80438232421875,163.0,55860.26953125,0.0,2783.337646484375,1.0,279.4015808105469,283.0651550292969,296.02197265625,299.5637512207031,293.1499938964844,293.1499938964844,279.45001220703125,36684.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071030020713806,1.0,0.0,0.0,3.626598834991455,3.626622915267944,8.775913897807186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.53125,0.0,1512.3763427734375,1895.4371337890625,0.0,3469.698974609375,0.900743007659912,1.0,0.0,3.0,1.0,0.0
18103560,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9452725648880004,0.5148349404335022,0.4644923508167267,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.9918164610862732,0.5997212529182434,0.5678015351295471,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8588939309120178,0.3928159177303314,0.276257187128067,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8517532348632812,0.3825371861457824,0.3645747601985931,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7161058187484741,0.2217914015054702,1.0121105909347534,284.927734375,284.95001220703125,300.2320556640625,293.0497741699219,298.0937194824219,297.20233154296875,284.92877197265625,1.0,0.6033879518508911,0.3944651186466217,0.3944651186466217,1.0,1.0,-3.224438667297364,0.947057843208313,2.2773807048797607,0.2208175659179687,0.8902900815010071,0.8902900815010071,0.0,160.0421905517578,166.0,55661.53125,0.0,2790.633056640625,1.0,279.4442443847656,283.11279296875,296.0159912109375,299.5739440917969,293.1499938964844,293.1499938964844,279.75,36322.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903343141078949,1.0,0.0,0.0,3.6240642070770255,3.624088048934937,8.763651067056344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.54443359375,0.0,1506.9041748046875,1895.4371337890625,0.0,3434.727294921875,0.8997594714164734,1.0,0.0,3.0,1.0,0.0
18103620,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9422569274902344,0.514650821685791,0.4641467928886413,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9911444783210754,0.6030563116073608,0.5707160830497742,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8580566048622131,0.3948846459388733,0.2775694131851196,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8503326177597046,0.3836807906627655,0.3655018210411072,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7146379947662354,0.2222247123718261,1.0135341882705688,285.109375,284.95001220703125,300.24871826171875,293.0461730957031,298.1063537597656,297.2143249511719,285.1101379394531,1.0,0.605406641960144,0.3940364122390747,0.3940364122390747,1.0,1.0,-3.2319235801696777,0.9484427571296692,2.2834808826446533,0.2207108289003372,0.90846985578537,0.90846985578537,0.0,161.80067443847656,169.0,54487.3828125,0.0,2815.766357421875,1.0,279.74285888671875,283.31280517578125,296.0072326660156,299.4726867675781,293.1499938964844,293.1499938964844,279.45001220703125,35325.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929923176765442,1.0,0.0,0.0,3.6462697982788086,3.646293640136719,8.871373893271084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1552734375,0.0,1523.9822998046875,1895.4371337890625,0.0,3338.179931640625,0.9040447473526,1.0,0.0,3.0,1.0,0.0
18103680,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9422569274902344,0.514650821685791,0.4641467928886413,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9911444783210754,0.6030563116073608,0.5707160830497742,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8580566048622131,0.3948846459388733,0.2775694131851196,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8503326177597046,0.3836807906627655,0.3655018210411072,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7146379947662354,0.2222247123718261,1.0135341882705688,285.109375,284.95001220703125,300.24871826171875,293.0461730957031,298.1063537597656,297.2143249511719,285.1101379394531,1.0,0.605406641960144,0.3940364122390747,0.3940364122390747,1.0,1.0,-3.2319235801696777,0.9484427571296692,2.2834808826446533,0.2207108289003372,0.90846985578537,0.90846985578537,0.0,161.80067443847656,169.0,54487.3828125,0.0,2815.766357421875,1.0,279.74285888671875,283.31280517578125,296.0072326660156,299.4726867675781,293.1499938964844,293.1499938964844,279.45001220703125,35325.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929923176765442,1.0,0.0,0.0,3.6462697982788086,3.646293640136719,8.871373893271084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1552734375,0.0,1523.9822998046875,1895.4371337890625,0.0,3338.179931640625,0.9040447473526,1.0,0.0,3.0,1.0,0.0
