time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.93668532371521,0.512630045413971,0.4630463421344757,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.988821029663086,0.6050413250923157,0.5731802582740784,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8554918169975281,0.3959425985813141,0.2786707282066345,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8473038673400879,0.3839885890483856,0.3662343025207519,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7118885517120361,0.2222356647253036,1.015044331550598,284.9369506835937,284.95001220703125,300.2654113769531,293.04229736328125,298.1103820800781,297.21441650390625,284.9359741210937,1.0,0.6076724529266357,0.3936077356338501,0.3936077356338501,1.0,1.0,-3.237597942352295,0.9491773247718812,2.2884206771850586,0.220678448677063,0.9006004929542542,0.9006004929542542,0.0,164.55520629882812,172.0,55871.0859375,0.0,2842.73046875,1.0,279.4566650390625,283.11492919921875,296.07452392578125,299.694580078125,293.1499938964844,293.1499938964844,279.1499938964844,35932.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031071662902832,1.0,0.0,0.0,3.6526033878326416,3.652627468109131,8.90222054295009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.408203125,0.0,1535.56103515625,1895.4371337890625,0.0,3432.530517578125,0.9057663679122924,1.0,0.0,3.0,1.0,0.0
18103800,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.93668532371521,0.512630045413971,0.4630463421344757,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.988821029663086,0.6050413250923157,0.5731802582740784,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8554918169975281,0.3959425985813141,0.2786707282066345,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8473038673400879,0.3839885890483856,0.3662343025207519,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7118885517120361,0.2222356647253036,1.015044331550598,284.9369506835937,284.95001220703125,300.2654113769531,293.04229736328125,298.1103820800781,297.21441650390625,284.9359741210937,1.0,0.6076724529266357,0.3936077356338501,0.3936077356338501,1.0,1.0,-3.237597942352295,0.9491773247718812,2.2884206771850586,0.220678448677063,0.9006004929542542,0.9006004929542542,0.0,164.55520629882812,172.0,55871.0859375,0.0,2842.73046875,1.0,279.4566650390625,283.11492919921875,296.07452392578125,299.694580078125,293.1499938964844,293.1499938964844,279.1499938964844,35932.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031071662902832,1.0,0.0,0.0,3.6526033878326416,3.652627468109131,8.90222054295009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.408203125,0.0,1535.56103515625,1895.4371337890625,0.0,3432.530517578125,0.9057663679122924,1.0,0.0,3.0,1.0,0.0
18103860,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.926732063293457,0.5091495513916016,0.4603270888328552,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.98334801197052,0.6056530475616455,0.5741640329360962,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8497579097747803,0.3959007561206817,0.2789100706577301,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8412593603134155,0.3832432627677917,0.3659012019634247,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.706144392490387,0.2214840203523636,1.013221025466919,284.76123046875,284.95001220703125,300.2821655273437,293.0380859375,298.1052551269531,297.2025451660156,284.7608947753906,1.0,0.6093440055847168,0.3930772840976715,0.3930772840976715,1.0,1.0,-3.233215093612671,0.9461712837219238,2.287043809890747,0.2191019803285598,0.8805835843086243,0.8805835843086243,0.0,168.63743591308594,175.0,56965.0703125,0.0,2856.159423828125,1.0,279.1571655273437,282.919189453125,296.0745849609375,299.7835388183594,293.1499938964844,293.1499938964844,279.45001220703125,36969.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129862785339355,1.0,0.0,0.0,3.6199758052825928,3.619999885559082,8.743889452489384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.8828125,0.0,1507.21337890625,1895.4371337890625,0.0,3524.29638671875,0.899169385433197,1.0,0.0,3.0,1.0,0.0
18103920,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.926732063293457,0.5091495513916016,0.4603270888328552,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.98334801197052,0.6056530475616455,0.5741640329360962,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8497579097747803,0.3959007561206817,0.2789100706577301,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8412593603134155,0.3832432627677917,0.3659012019634247,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.706144392490387,0.2214840203523636,1.013221025466919,284.76123046875,284.95001220703125,300.2821655273437,293.0380859375,298.1052551269531,297.2025451660156,284.7608947753906,1.0,0.6093440055847168,0.3930772840976715,0.3930772840976715,1.0,1.0,-3.233215093612671,0.9461712837219238,2.287043809890747,0.2191019803285598,0.8805835843086243,0.8805835843086243,0.0,168.63743591308594,175.0,56965.0703125,0.0,2856.159423828125,1.0,279.1571655273437,282.919189453125,296.0745849609375,299.7835388183594,293.1499938964844,293.1499938964844,279.45001220703125,36969.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129862785339355,1.0,0.0,0.0,3.6199758052825928,3.619999885559082,8.743889452489384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.8828125,0.0,1507.21337890625,1895.4371337890625,0.0,3524.29638671875,0.899169385433197,1.0,0.0,3.0,1.0,0.0
18103980,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9196178317070008,0.5075728893280029,0.4584258794784546,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9795743823051452,0.6076527237892151,0.5756479501724243,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8460124135017395,0.3969904780387878,0.279444545507431,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8370310664176941,0.3833543658256531,0.3657824695110321,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7018114924430847,0.221182182431221,1.0114469528198242,284.9404296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1092224121094,297.2032775878906,284.9416809082031,1.0,0.610832691192627,0.3925468325614929,0.3925468325614929,1.0,1.0,-3.2310667037963867,0.943946123123169,2.2871205806732178,0.2174762636423111,0.8871877789497375,0.8871877789497375,0.0,171.7520751953125,178.0,55539.44140625,0.0,2868.88818359375,1.0,279.44293212890625,283.1212463378906,296.0018310546875,299.5521850585937,293.1499938964844,293.1499938964844,279.75,36258.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031069874763488,1.0,0.0,0.0,3.60605788230896,3.606081485748291,8.67678181748488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.3564453125,0.0,1486.740966796875,1895.4371337890625,0.0,3432.528564453125,0.8956944942474365,1.0,0.0,3.0,1.0,0.0
18104040,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9196178317070008,0.5075728893280029,0.4584258794784546,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9795743823051452,0.6076527237892151,0.5756479501724243,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8460124135017395,0.3969904780387878,0.279444545507431,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8370310664176941,0.3833543658256531,0.3657824695110321,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7018114924430847,0.221182182431221,1.0114469528198242,284.9404296875,284.95001220703125,300.2989807128906,293.0335388183594,298.1092224121094,297.2032775878906,284.9416809082031,1.0,0.610832691192627,0.3925468325614929,0.3925468325614929,1.0,1.0,-3.2310667037963867,0.943946123123169,2.2871205806732178,0.2174762636423111,0.8871877789497375,0.8871877789497375,0.0,171.7520751953125,178.0,55539.44140625,0.0,2868.88818359375,1.0,279.44293212890625,283.1212463378906,296.0018310546875,299.5521850585937,293.1499938964844,293.1499938964844,279.75,36258.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031069874763488,1.0,0.0,0.0,3.60605788230896,3.606081485748291,8.67678181748488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.3564453125,0.0,1486.740966796875,1895.4371337890625,0.0,3432.528564453125,0.8956944942474365,1.0,0.0,3.0,1.0,0.0
18104100,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9178575277328492,0.5074129104614258,0.4581325352191925,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9789729118347168,0.6092067956924438,0.5769630670547485,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8454497456550598,0.3980201482772827,0.2800727784633636,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8361477255821228,0.3838333487510681,0.3661333918571472,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7008289098739624,0.2213324159383773,1.0118237733840942,285.0775756835937,284.95001220703125,300.30743408203125,293.0311279296875,298.1149597167969,297.2086486816406,285.085205078125,1.0,0.6117948889732361,0.3922816216945648,0.3922816216945648,1.0,1.0,-3.2339212894439697,0.9441856741905212,2.289735555648804,0.2171282619237899,0.8980669379234314,0.8980669379234314,0.0,172.77651977539062,178.0,54416.3203125,0.0,2880.502685546875,1.0,279.6990966796875,283.28125,295.9728698730469,299.3891906738281,293.1499938964844,293.1499938964844,279.75,35695.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959025740623474,1.0,0.0,0.0,3.613011360168457,3.613034963607788,8.710276802048611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.9453125,0.0,1490.1468505859375,1895.4371337890625,0.0,3365.361083984375,0.8970538377761841,1.0,0.0,3.0,1.0,0.0
18104160,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.9168511629104614,0.507479190826416,0.4581615030765533,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.978939652442932,0.6109851002693176,0.5785858631134033,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.8454579710960388,0.3992590308189392,0.280900776386261,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8358064293861389,0.3845085799694061,0.3667256236076355,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.7004027962684631,0.2216438353061676,1.0130430459976196,285.1225891113281,284.95001220703125,300.31591796875,293.02862548828125,298.1224975585937,297.2162170410156,285.12310791015625,1.0,0.6129508018493652,0.3920997679233551,0.3920997679233551,1.0,1.0,-3.239077568054199,0.9454326033592224,2.293644905090332,0.217254564166069,0.9062316417694092,0.9062316417694092,0.0,173.60910034179688,181.0,54383.25390625,0.0,2895.894287109375,1.0,279.74346923828125,283.3213195800781,295.9896850585937,299.4483642578125,293.1499938964844,293.1499938964844,279.45001220703125,35232.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892888069152832,1.0,0.0,0.0,3.631712913513184,3.631736516952514,8.800681143839029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7138671875,0.0,1507.2034912109375,1895.4371337890625,0.0,3337.20556640625,0.9007230997085572,1.0,0.0,3.0,1.0,0.0
18104220,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9119645953178406,0.5055907368659973,0.4571788012981415,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9766335487365724,0.6129114031791687,0.5810147523880005,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8434327244758606,0.400511085987091,0.2821415662765503,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8332244753837585,0.3848259747028351,0.3674729168415069,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6978376507759094,0.2216756939888,1.0146682262420654,284.9482116699219,284.95001220703125,300.3329162597656,293.0233459472656,298.1268920898437,297.2164611816406,284.9472045898437,1.0,0.6152802109718323,0.391736090183258,0.391736090183258,1.0,1.0,-3.2451746463775635,0.9464959502220154,2.2986788749694824,0.2172187715768814,0.8990427255630493,0.8990427255630493,0.0,176.42323303222656,184.0,55792.0,0.0,2924.2724609375,1.0,279.4567565917969,283.1214294433594,296.0565795898437,299.671630859375,293.1499938964844,293.1499938964844,279.75,35848.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032266139984132,1.0,0.0,0.0,3.641209602355957,3.641233444213867,8.846768082548806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.03125,0.0,1522.277099609375,1895.4371337890625,0.0,3433.64208984375,0.9031575322151184,1.0,0.0,3.0,1.0,0.0
18104280,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9119645953178406,0.5055907368659973,0.4571788012981415,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9766335487365724,0.6129114031791687,0.5810147523880005,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8434327244758606,0.400511085987091,0.2821415662765503,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8332244753837585,0.3848259747028351,0.3674729168415069,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6978376507759094,0.2216756939888,1.0146682262420654,284.9482116699219,284.95001220703125,300.3329162597656,293.0233459472656,298.1268920898437,297.2164611816406,284.9472045898437,1.0,0.6152802109718323,0.391736090183258,0.391736090183258,1.0,1.0,-3.2451746463775635,0.9464959502220154,2.2986788749694824,0.2172187715768814,0.8990427255630493,0.8990427255630493,0.0,176.42323303222656,184.0,55792.0,0.0,2924.2724609375,1.0,279.4567565917969,283.1214294433594,296.0565795898437,299.671630859375,293.1499938964844,293.1499938964844,279.75,35848.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032266139984132,1.0,0.0,0.0,3.641209602355957,3.641233444213867,8.846768082548806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.03125,0.0,1522.277099609375,1895.4371337890625,0.0,3433.64208984375,0.9031575322151184,1.0,0.0,3.0,1.0,0.0
18104340,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9065069556236268,0.5045055150985718,0.4558781087398529,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9735960960388184,0.6153465509414673,0.5830500721931458,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8408073782920837,0.4021863341331482,0.2831718325614929,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8300296664237976,0.3853988647460937,0.3678957223892212,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.6946051716804504,0.2217949330806732,1.015110969543457,285.1074523925781,284.95001220703125,300.3500061035156,293.0176086425781,298.1341247558594,297.2207336425781,285.1078796386719,1.0,0.6174084544181824,0.391372412443161,0.391372412443161,1.0,1.0,-3.248329162597656,0.9465625882148744,2.3017666339874268,0.2165253609418869,0.9161309003829956,0.9161309003829956,0.0,179.4982147216797,187.0,54643.53125,0.0,2947.986083984375,1.0,279.7433166503906,283.3015441894531,295.9960021972656,299.48486328125,293.1499938964844,293.1499938964844,279.45001220703125,35156.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957684636116028,1.0,0.0,0.0,3.669299602508545,3.669323682785034,8.98379084901535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.982421875,0.0,1548.3997802734375,1895.4371337890625,0.0,3364.10888671875,0.9090612530708312,1.0,0.0,3.0,1.0,0.0
18104400,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9065069556236268,0.5045055150985718,0.4558781087398529,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9735960960388184,0.6153465509414673,0.5830500721931458,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8408073782920837,0.4021863341331482,0.2831718325614929,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8300296664237976,0.3853988647460937,0.3678957223892212,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.6946051716804504,0.2217949330806732,1.015110969543457,285.1074523925781,284.95001220703125,300.3500061035156,293.0176086425781,298.1341247558594,297.2207336425781,285.1078796386719,1.0,0.6174084544181824,0.391372412443161,0.391372412443161,1.0,1.0,-3.248329162597656,0.9465625882148744,2.3017666339874268,0.2165253609418869,0.9161309003829956,0.9161309003829956,0.0,179.4982147216797,187.0,54643.53125,0.0,2947.986083984375,1.0,279.7433166503906,283.3015441894531,295.9960021972656,299.48486328125,293.1499938964844,293.1499938964844,279.45001220703125,35156.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957684636116028,1.0,0.0,0.0,3.669299602508545,3.669323682785034,8.98379084901535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.982421875,0.0,1548.3997802734375,1895.4371337890625,0.0,3364.10888671875,0.9090612530708312,1.0,0.0,3.0,1.0,0.0
18104460,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9110046625137328,0.5063485503196716,0.457171767950058,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9793009161949158,0.6210861802101135,0.587908148765564,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8467008471488953,0.4074924290180206,0.2863910496234894,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8352053165435791,0.3897897005081177,0.3713207840919494,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7010504007339478,0.2262576967477798,1.0307878255844116,284.9622497558594,284.95001220703125,300.367431640625,293.01104736328125,298.1659545898437,297.2580871582031,284.9628295898437,1.0,0.621488630771637,0.390836626291275,0.390836626291275,1.0,1.0,-3.2825372219085693,0.9568084478378296,2.32572865486145,0.2187855094671249,0.9105185866355896,0.9105185866355896,0.0,178.60626220703125,190.0,56455.6796875,0.0,3016.06787109375,1.0,279.456787109375,283.1223449707031,296.0476379394531,299.6956787109375,293.1499938964844,293.1499938964844,279.1499938964844,35725.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062514305114746,1.0,0.0,0.0,3.681788444519043,3.6818127632141113,9.045049296219076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.8896484375,0.0,1566.7547607421875,1895.4371337890625,0.0,3461.783447265625,0.9121811985969543,1.0,0.0,3.0,1.0,0.0
18104520,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9110046625137328,0.5063485503196716,0.457171767950058,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9793009161949158,0.6210861802101135,0.587908148765564,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8467008471488953,0.4074924290180206,0.2863910496234894,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8352053165435791,0.3897897005081177,0.3713207840919494,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7010504007339478,0.2262576967477798,1.0307878255844116,284.9622497558594,284.95001220703125,300.367431640625,293.01104736328125,298.1659545898437,297.2580871582031,284.9628295898437,1.0,0.621488630771637,0.390836626291275,0.390836626291275,1.0,1.0,-3.2825372219085693,0.9568084478378296,2.32572865486145,0.2187855094671249,0.9105185866355896,0.9105185866355896,0.0,178.60626220703125,190.0,56455.6796875,0.0,3016.06787109375,1.0,279.456787109375,283.1223449707031,296.0476379394531,299.6956787109375,293.1499938964844,293.1499938964844,279.1499938964844,35725.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062514305114746,1.0,0.0,0.0,3.681788444519043,3.6818127632141113,9.045049296219076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.8896484375,0.0,1566.7547607421875,1895.4371337890625,0.0,3461.783447265625,0.9121811985969543,1.0,0.0,3.0,1.0,0.0
18104580,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.90989488363266,0.5056341290473938,0.4570232033729553,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9796379804611206,0.623144268989563,0.5903310775756836,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8474681973457336,0.4094001650810241,0.2880551218986511,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8356326818466187,0.3911231756210327,0.3730325102806091,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.7025385499000549,0.2278998047113418,1.040062427520752,284.821044921875,284.95001220703125,300.37957763671875,293.0058898925781,298.173583984375,297.26416015625,284.8189697265625,1.0,0.6245765686035156,0.3904723227024078,0.3904723227024078,1.0,1.0,-3.3005013465881348,0.9619024991989136,2.338598728179932,0.2200988084077835,0.8983330130577087,0.8983330130577087,0.0,180.03787231445312,190.0,57934.70703125,0.0,3062.986083984375,1.0,279.1741943359375,282.9507141113281,296.0672912597656,299.8533020019531,293.1499938964844,293.1499938964844,279.1499938964844,36379.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160918593406676,1.0,0.0,0.0,3.67268443107605,3.672708749771118,9.000373211165424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.5537109375,0.0,1561.410400390625,1895.4371337890625,0.0,3553.049072265625,0.9104514718055724,1.0,0.0,3.0,1.0,0.0
18104640,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9080808162689208,0.5050779581069946,0.4566080570220947,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9786935448646544,0.6238558888435364,0.5911089181900024,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8467464447021484,0.4100528359413147,0.2885940372943878,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8347792625427246,0.3914811611175537,0.3735033571720123,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7021159529685974,0.2284011244773864,1.043009638786316,284.81402587890625,284.95001220703125,300.3853759765625,293.0032958984375,298.175048828125,297.2641296386719,284.8144226074219,1.0,0.6258990168571472,0.3903008699417114,0.3903008699417114,1.0,1.0,-3.3057003021240234,0.9631856083869934,2.342514753341675,0.220294639468193,0.8950197696685791,0.8950197696685791,0.0,181.25830078125,193.0,58019.93359375,0.0,3081.199462890625,1.0,279.1568908691406,282.9423522949219,296.049072265625,299.8149719238281,293.1499938964844,293.1499938964844,279.45001220703125,36567.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179722666740416,1.0,0.0,0.0,3.663562297821045,3.663586378097534,8.955718158176751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.748046875,0.0,1552.568603515625,1895.4371337890625,0.0,3570.433837890625,0.9086464643478394,1.0,0.0,3.0,1.0,0.0
18104700,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9053186178207396,0.504764974117279,0.4560725092887878,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9771443009376526,0.6253606677055359,0.5923416614532471,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.845542848110199,0.4113531112670898,0.2894165813922882,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8333282470703125,0.3922154605388641,0.3741479516029358,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7012035250663757,0.229187324643135,1.046798586845398,284.9529724121094,284.95001220703125,300.39453125,292.9989624023437,298.1792907714844,297.2668762207031,284.9608459472656,1.0,0.6278683543205261,0.3900330066680908,0.3900330066680908,1.0,1.0,-3.3128578662872314,0.9648643136024476,2.3479936122894287,0.22036674618721,0.9017950892448424,0.9017950892448424,0.0,183.1842498779297,193.0,56926.875,0.0,3107.7578125,1.0,279.4027099609375,283.10308837890625,295.9820251464844,299.5829162597656,293.1499938964844,293.1499938964844,279.45001220703125,36199.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129825234413148,1.0,0.0,0.0,3.6592419147491455,3.6592659950256334,8.934608786148601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.4873046875,0.0,1544.9732666015625,1895.4371337890625,0.0,3524.26171875,0.9077056050300598,1.0,0.0,3.0,1.0,0.0
18104760,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.903773307800293,0.5049646496772766,0.4561154246330261,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9765118956565856,0.6272814869880676,0.5940297842025757,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8452039361000061,0.4129815101623535,0.2904890477657318,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8326498866081238,0.3932006359100342,0.3750253021717071,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7009181380271912,0.2300636768341064,1.0507910251617432,285.0065612792969,284.95001220703125,300.4038391113281,292.994384765625,298.1855163574219,297.27301025390625,285.0077819824219,1.0,0.6298907399177551,0.3895474374294281,0.3895474374294281,1.0,1.0,-3.3220813274383545,0.9666668176651,2.355414390563965,0.2200685292482376,0.9065083265304564,0.9065083265304564,0.0,184.69357299804688,196.0,56891.953125,0.0,3136.627685546875,1.0,279.4444274902344,283.1509094238281,295.97393798828125,299.60369873046875,293.1499938964844,293.1499938964844,279.1499938964844,35813.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910594403743744,1.0,0.0,0.0,3.6663625240325928,3.666386604309082,8.969414011517074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.369140625,0.0,1550.0460205078125,1895.4371337890625,0.0,3502.119384765625,0.9088696241378784,1.0,0.0,3.0,1.0,0.0
18104820,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8993662595748901,0.5037466883659363,0.4556406736373901,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9739861488342284,0.6297500729560852,0.5969110727310181,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8433970212936401,0.4151786863803863,0.2923633456230163,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8302189111709595,0.3942420780658722,0.3764394521713257,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6991599202156067,0.2311098575592041,1.057194471359253,284.8558654785156,284.95001220703125,300.4227294921875,292.9844055175781,298.1889343261719,297.2728881835937,284.8558349609375,1.0,0.6337032318115234,0.3885763585567474,0.3885763585567474,1.0,1.0,-3.336643695831299,0.9688165187835692,2.367827177047729,0.2191564291715622,0.8938784599304199,0.8938784599304199,0.0,188.34280395507807,199.0,58289.359375,0.0,3189.704833984375,1.0,279.1566772460937,282.9720153808594,296.0167236328125,299.7913513183594,293.1499938964844,293.1499938964844,279.45001220703125,36469.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202512502670288,1.0,0.0,0.0,3.652348518371582,3.6523725986480713,8.900977945813793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.2509765625,0.0,1539.2950439453125,1895.4371337890625,0.0,3591.476806640625,0.9060859084129332,1.0,0.0,3.0,1.0,0.0
18104880,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8993662595748901,0.5037466883659363,0.4556406736373901,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9739861488342284,0.6297500729560852,0.5969110727310181,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8433970212936401,0.4151786863803863,0.2923633456230163,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8302189111709595,0.3942420780658722,0.3764394521713257,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6991599202156067,0.2311098575592041,1.057194471359253,284.8558654785156,284.95001220703125,300.4227294921875,292.9844055175781,298.1889343261719,297.2728881835937,284.8558349609375,1.0,0.6337032318115234,0.3885763585567474,0.3885763585567474,1.0,1.0,-3.336643695831299,0.9688165187835692,2.367827177047729,0.2191564291715622,0.8938784599304199,0.8938784599304199,0.0,188.34280395507807,199.0,58289.359375,0.0,3189.704833984375,1.0,279.1566772460937,282.9720153808594,296.0167236328125,299.7913513183594,293.1499938964844,293.1499938964844,279.45001220703125,36469.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202512502670288,1.0,0.0,0.0,3.652348518371582,3.6523725986480713,8.900977945813793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.2509765625,0.0,1539.2950439453125,1895.4371337890625,0.0,3591.476806640625,0.9060859084129332,1.0,0.0,3.0,1.0,0.0
18104940,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8950639963150024,0.5035065412521362,0.4550761878490448,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9714373350143432,0.632908284664154,0.5995885133743286,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8416096568107605,0.4179404675960541,0.2941273152828216,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8277514576911926,0.3956451416015625,0.3776204884052276,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6971327662467957,0.232198029756546,1.0619988441467283,285.0355529785156,284.95001220703125,300.44207763671875,292.9734802246094,298.19598388671875,297.27783203125,285.0367126464844,1.0,0.6371180415153503,0.3876052498817444,0.3876052498817444,1.0,1.0,-3.348495483398437,0.9700411558151244,2.3784544467926025,0.2176485806703567,0.9069160223007202,0.9069160223007202,0.0,191.833740234375,202.0,57110.1484375,0.0,3236.21728515625,1.0,279.4432678222656,283.1699523925781,295.9520263671875,299.5948486328125,293.1499938964844,293.1499938964844,279.1499938964844,35681.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128108024597168,1.0,0.0,0.0,3.6604349613189697,3.660459041595459,8.940435236581834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9677734375,0.0,1542.42138671875,1895.4371337890625,0.0,3522.67041015625,0.90745210647583,1.0,0.0,3.0,1.0,0.0
18105000,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8950639963150024,0.5035065412521362,0.4550761878490448,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9714373350143432,0.632908284664154,0.5995885133743286,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8416096568107605,0.4179404675960541,0.2941273152828216,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8277514576911926,0.3956451416015625,0.3776204884052276,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.6971327662467957,0.232198029756546,1.0619988441467283,285.0355529785156,284.95001220703125,300.44207763671875,292.9734802246094,298.19598388671875,297.27783203125,285.0367126464844,1.0,0.6371180415153503,0.3876052498817444,0.3876052498817444,1.0,1.0,-3.348495483398437,0.9700411558151244,2.3784544467926025,0.2176485806703567,0.9069160223007202,0.9069160223007202,0.0,191.833740234375,202.0,57110.1484375,0.0,3236.21728515625,1.0,279.4432678222656,283.1699523925781,295.9520263671875,299.5948486328125,293.1499938964844,293.1499938964844,279.1499938964844,35681.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128108024597168,1.0,0.0,0.0,3.6604349613189697,3.660459041595459,8.940435236581834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9677734375,0.0,1542.42138671875,1895.4371337890625,0.0,3522.67041015625,0.90745210647583,1.0,0.0,3.0,1.0,0.0
18105060,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8908754587173462,0.5021622776985168,0.4544717669486999,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9689384698867798,0.6351406574249268,0.6022328734397888,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8399516344070435,0.4200457334518432,0.2959219515323639,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8254023790359497,0.3964930176734924,0.3788250684738159,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6951648592948914,0.2329065799713134,1.0666615962982178,284.8792419433594,284.95001220703125,300.4617614746094,292.9616394042969,298.1981811523437,297.27508544921875,284.8789367675781,1.0,0.6404502391815186,0.3868758380413055,0.3868758380413055,1.0,1.0,-3.360174655914306,0.9718497395515442,2.3883249759674072,0.2170185446739196,0.8956770896911621,0.8956770896911621,0.0,195.3175048828125,205.0,58498.16015625,0.0,3282.577880859375,1.0,279.1566772460937,282.986328125,295.99365234375,299.7816467285156,293.1499938964844,293.1499938964844,279.45001220703125,36317.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922399878501892,1.0,0.0,0.0,3.652108907699585,3.652132987976074,8.899809813556203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.95458984375,0.0,1537.8953857421875,1895.4371337890625,0.0,3611.28955078125,0.9059268832206726,1.0,0.0,3.0,1.0,0.0
18105120,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8908754587173462,0.5021622776985168,0.4544717669486999,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9689384698867798,0.6351406574249268,0.6022328734397888,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8399516344070435,0.4200457334518432,0.2959219515323639,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8254023790359497,0.3964930176734924,0.3788250684738159,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6951648592948914,0.2329065799713134,1.0666615962982178,284.8792419433594,284.95001220703125,300.4617614746094,292.9616394042969,298.1981811523437,297.27508544921875,284.8789367675781,1.0,0.6404502391815186,0.3868758380413055,0.3868758380413055,1.0,1.0,-3.360174655914306,0.9718497395515442,2.3883249759674072,0.2170185446739196,0.8956770896911621,0.8956770896911621,0.0,195.3175048828125,205.0,58498.16015625,0.0,3282.577880859375,1.0,279.1566772460937,282.986328125,295.99365234375,299.7816467285156,293.1499938964844,293.1499938964844,279.45001220703125,36317.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922399878501892,1.0,0.0,0.0,3.652108907699585,3.652132987976074,8.899809813556203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.95458984375,0.0,1537.8953857421875,1895.4371337890625,0.0,3611.28955078125,0.9059268832206726,1.0,0.0,3.0,1.0,0.0
18105180,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8869253396987915,0.5018370151519775,0.4538201987743377,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9665679335594176,0.6381198763847351,0.6047249436378479,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8384492993354797,0.4227838218212127,0.2976552844047546,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8231519460678101,0.3977721035480499,0.3798709511756897,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6931771636009216,0.2337863892316818,1.07038676738739,285.0527648925781,284.95001220703125,300.4818115234375,292.948974609375,298.2049255371094,297.278564453125,285.0537109375,1.0,0.6434966921806335,0.3861464262008667,0.3861464262008667,1.0,1.0,-3.370200634002685,0.9731215238571168,2.3970792293548584,0.2159502506256103,0.9096452593803406,0.9096452593803406,0.0,198.5890655517578,208.0,57314.078125,0.0,3324.250732421875,1.0,279.4432678222656,283.1789245605469,295.927734375,299.5836181640625,293.1499938964844,293.1499938964844,279.1499938964844,35556.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150192737579346,1.0,0.0,0.0,3.665003299713135,3.665027379989624,8.962765036812925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3251953125,0.0,1546.5958251953125,1895.4371337890625,0.0,3543.12451171875,0.9083849191665648,1.0,0.0,3.0,1.0,0.0
18105240,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8869253396987915,0.5018370151519775,0.4538201987743377,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9665679335594176,0.6381198763847351,0.6047249436378479,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8384492993354797,0.4227838218212127,0.2976552844047546,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8231519460678101,0.3977721035480499,0.3798709511756897,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6931771636009216,0.2337863892316818,1.07038676738739,285.0527648925781,284.95001220703125,300.4818115234375,292.948974609375,298.2049255371094,297.278564453125,285.0537109375,1.0,0.6434966921806335,0.3861464262008667,0.3861464262008667,1.0,1.0,-3.370200634002685,0.9731215238571168,2.3970792293548584,0.2159502506256103,0.9096452593803406,0.9096452593803406,0.0,198.5890655517578,208.0,57314.078125,0.0,3324.250732421875,1.0,279.4432678222656,283.1789245605469,295.927734375,299.5836181640625,293.1499938964844,293.1499938964844,279.1499938964844,35556.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150192737579346,1.0,0.0,0.0,3.665003299713135,3.665027379989624,8.962765036812925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3251953125,0.0,1546.5958251953125,1895.4371337890625,0.0,3543.12451171875,0.9083849191665648,1.0,0.0,3.0,1.0,0.0
18105300,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8855658769607544,0.5014013051986694,0.4537766873836517,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9659529328346252,0.6394003033638,0.6062296032905579,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8382108211517334,0.4240226149559021,0.2986933290958404,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8225095868110657,0.398316890001297,0.3805868029594421,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6926555037498474,0.234184592962265,1.0728224515914917,284.93017578125,284.95001220703125,300.4919738769531,292.9423522949219,298.20733642578125,297.27886962890625,284.9236755371094,1.0,0.6451056599617004,0.3857817053794861,0.3857817053794861,1.0,1.0,-3.3770015239715576,0.974348247051239,2.402653217315674,0.2157265841960907,0.9031258821487428,0.9031258821487428,0.0,199.9897918701172,208.0,58559.3984375,0.0,3347.91748046875,1.0,279.1971435546875,283.02911376953125,295.9757995605469,299.80084228515625,293.1499938964844,293.1499938964844,279.1499938964844,35870.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212137460708618,1.0,0.0,0.0,3.668100595474243,3.668124914169312,8.977920629149594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.810546875,0.0,1552.42236328125,1895.4371337890625,0.0,3600.35546875,0.9090427756309508,1.0,0.0,3.0,1.0,0.0
18105360,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8831108808517456,0.5004488229751587,0.4531717002391815,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9642767906188964,0.6402034759521484,0.6072269082069397,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8370911478996277,0.4248949587345123,0.2994498312473297,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8210335969924927,0.398529440164566,0.380982756614685,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6913287043571472,0.2343526631593704,1.0743345022201538,284.8902282714844,284.95001220703125,300.5021667480469,292.935546875,298.2065124511719,297.2747802734375,284.8900756835937,1.0,0.6465531587600708,0.3854144811630249,0.3854144811630249,1.0,1.0,-3.3806843757629395,0.9745121598243712,2.406172275543213,0.2151624709367752,0.8990125060081482,0.8990125060081482,0.0,201.87368774414065,211.0,58716.8203125,0.0,3367.264892578125,1.0,279.1552734375,282.9896240234375,295.9689025878906,299.77081298828125,293.1499938964844,293.1499938964844,279.45001220703125,36211.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246726036071776,1.0,0.0,0.0,3.6609508991241455,3.6609749794006334,8.942955673774122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.88330078125,0.0,1546.9744873046875,1895.4371337890625,0.0,3632.216064453125,0.9078240394592284,1.0,0.0,3.0,1.0,0.0
18105420,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.879451334476471,0.5000825524330139,0.4524762034416199,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9620440602302552,0.6430512070655823,0.6095839738845825,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8358229398727417,0.4276619255542755,0.301194280385971,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8189452886581421,0.3997324705123901,0.3819480538368225,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6894369125366211,0.235125258564949,1.0775221586227417,285.0589904785156,284.95001220703125,300.5227966308594,292.9214782714844,298.2129211425781,297.2777099609375,285.0601501464844,1.0,0.6493908762931824,0.3846800625324249,0.3846800625324249,1.0,1.0,-3.389764308929444,0.9754231572151184,2.4143412113189697,0.2139371037483215,0.9134066700935364,0.9134066700935364,0.0,205.008529663086,214.0,57531.69140625,0.0,3406.419677734375,1.0,279.44097900390625,283.1778869628906,295.90191650390625,299.5723571777344,293.1499938964844,293.1499938964844,279.1499938964844,35487.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173833727836608,1.0,0.0,0.0,3.676995515823364,3.6770195960998535,9.021514983942324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.4033203125,0.0,1559.5469970703125,1895.4371337890625,0.0,3564.991455078125,0.9110039472579956,1.0,0.0,3.0,1.0,0.0
18105480,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.879451334476471,0.5000825524330139,0.4524762034416199,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9620440602302552,0.6430512070655823,0.6095839738845825,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8358229398727417,0.4276619255542755,0.301194280385971,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8189452886581421,0.3997324705123901,0.3819480538368225,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6894369125366211,0.235125258564949,1.0775221586227417,285.0589904785156,284.95001220703125,300.5227966308594,292.9214782714844,298.2129211425781,297.2777099609375,285.0601501464844,1.0,0.6493908762931824,0.3846800625324249,0.3846800625324249,1.0,1.0,-3.389764308929444,0.9754231572151184,2.4143412113189697,0.2139371037483215,0.9134066700935364,0.9134066700935364,0.0,205.008529663086,214.0,57531.69140625,0.0,3406.419677734375,1.0,279.44097900390625,283.1778869628906,295.90191650390625,299.5723571777344,293.1499938964844,293.1499938964844,279.1499938964844,35487.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173833727836608,1.0,0.0,0.0,3.676995515823364,3.6770195960998535,9.021514983942324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.4033203125,0.0,1559.5469970703125,1895.4371337890625,0.0,3564.991455078125,0.9110039472579956,1.0,0.0,3.0,1.0,0.0
18105540,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8757969737052917,0.4986321926116943,0.4517525732517242,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9597646594047546,0.6449769735336304,0.6119268536567688,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8345875144004822,0.4297804534435272,0.3029871582984924,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.816880464553833,0.4003996849060058,0.3829691112041473,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6876070499420166,0.2355891466140747,1.0809894800186155,284.9005432128906,284.95001220703125,300.54364013671875,292.9068298339844,298.2139587402344,297.2731018066406,284.899658203125,1.0,0.6522790193557739,0.3839456140995025,0.3839456140995025,1.0,1.0,-3.399278163909912,0.9764522314071656,2.422825813293457,0.2130045741796493,0.9034116864204408,0.9034116864204408,0.0,208.2431488037109,217.0,58914.98046875,0.0,3447.3408203125,1.0,279.1588134765625,282.9926147460937,295.9376525878906,299.7511291503906,293.1499938964844,293.1499938964844,278.8500061035156,36126.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268741607666016,1.0,0.0,0.0,3.6753718852996826,3.675396203994751,9.013550084091548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4267578125,0.0,1562.532958984375,1895.4371337890625,0.0,3652.45654296875,0.9110087752342224,1.0,0.0,3.0,1.0,0.0
